 Date, Time,"CHILLER TEMPERATURE LEAVING SETPOINT
(DEG C)","CHW LEAVE TEMPERATURE
(DEG C)","CHW RETURN TEMPERATURE
(DEG C)","CHW FLOW RATE
(m3/h)","  DELIVERY
(TR)","ROUNDED   DELIVERY
(TR)","CH-1, POWER CONSUMPTION
 ","CONDENSER FLOW
(m3/h)","CEFT TEMPERATURE
(DEG C)","WET BULB Temperature - Chiller 1
(DEG C)","CHILLER LOAD,(TR%)
 ","ACTUAL OPERATING
(ikW/TR)","COMMITTED PERFORMANCE
(ikW/TR)","PERFORMANCE DEVIATION
(%)","Commited Kw
 ","RUN HOURS
 "
5-Oct-2025,00:00,6.00,6.06,9.67,345.63,412.74,420.00,237.70,352.98,29.61,26.63,68.79,0.58,0.67,-14.45,277.86,13005.00
5-Oct-2025,00:01,6.00,6.06,9.67,345.14,412.15,405.00,237.70,351.50,29.61,26.63,68.69,0.58,0.68,-14.68,278.59,13005.00
5-Oct-2025,00:02,6.00,6.06,9.67,347.80,415.32,420.00,237.70,353.11,29.61,26.63,69.22,0.57,0.67,-14.98,279.59,13005.00
5-Oct-2025,00:03,6.00,6.06,9.67,343.63,410.34,405.00,237.70,351.44,29.61,26.63,68.39,0.58,0.68,-14.30,277.37,13005.00
5-Oct-2025,00:04,6.00,6.06,9.67,347.77,415.29,420.00,237.70,350.76,29.61,26.75,69.22,0.57,0.67,-14.98,279.57,13005.00
5-Oct-2025,00:05,6.00,6.06,9.67,343.72,410.45,405.00,237.70,353.66,29.72,26.75,68.41,0.58,0.68,-14.32,277.44,13005.00
5-Oct-2025,00:06,6.00,6.06,9.67,343.75,410.49,405.00,237.70,351.53,29.72,26.75,68.42,0.58,0.68,-14.33,277.47,13005.00
5-Oct-2025,00:07,6.00,6.06,9.67,343.44,410.12,405.00,237.70,352.85,29.72,26.94,68.35,0.58,0.68,-14.25,277.22,13005.00
5-Oct-2025,00:08,6.00,6.06,9.67,342.45,408.94,405.00,237.70,352.79,29.72,26.94,68.16,0.58,0.68,-14.01,276.42,13005.00
5-Oct-2025,00:09,6.00,6.06,9.67,345.20,412.22,405.00,237.70,351.15,29.72,26.94,68.70,0.58,0.68,-14.69,278.64,13005.00
5-Oct-2025,00:10,6.00,6.06,9.67,345.02,412.00,405.00,237.70,354.14,29.72,26.94,68.67,0.58,0.68,-14.65,278.49,13005.00
5-Oct-2025,00:11,6.00,6.06,9.67,345.05,412.04,405.00,237.70,353.18,29.72,26.94,68.67,0.58,0.68,-14.65,278.52,13005.00
5-Oct-2025,00:12,6.00,6.06,9.67,344.18,411.00,405.00,237.70,352.89,29.72,26.94,68.50,0.58,0.68,-14.44,277.82,13005.00
5-Oct-2025,00:13,6.00,6.06,9.67,350.12,418.09,420.00,237.70,352.37,29.72,26.94,69.68,0.57,0.67,-15.55,281.46,13005.00
5-Oct-2025,00:14,6.00,6.06,9.67,342.88,409.45,405.00,237.70,355.24,29.72,26.94,68.24,0.58,0.68,-14.11,276.77,13005.00
5-Oct-2025,00:15,6.00,6.06,9.67,346.56,413.85,420.00,237.70,352.21,29.72,26.94,68.98,0.57,0.67,-14.68,278.60,13005.00
5-Oct-2025,00:16,6.00,6.06,9.67,345.05,412.04,405.00,237.70,351.76,29.72,26.94,68.67,0.58,0.68,-14.65,278.52,13005.00
5-Oct-2025,00:17,6.00,6.06,9.67,346.47,413.74,420.00,237.70,354.21,29.72,26.94,68.96,0.57,0.67,-14.66,278.53,13005.00
5-Oct-2025,00:18,6.00,6.06,9.67,342.82,409.38,405.00,237.70,354.08,29.72,26.94,68.23,0.58,0.68,-14.10,276.72,13005.00
5-Oct-2025,00:19,6.00,5.94,9.67,343.22,422.47,,237.70,352.76,29.72,26.94,70.41,0.56,0.67,,284.41,13005.00
5-Oct-2025,00:20,6.00,5.94,9.67,344.12,423.58,,237.70,351.89,29.72,26.94,70.60,0.56,0.67,,285.15,13005.00
5-Oct-2025,00:21,6.00,5.94,9.67,342.88,422.05,,237.70,353.27,29.72,26.82,70.34,0.56,0.67,,284.12,13005.00
5-Oct-2025,00:22,6.00,5.94,9.67,346.50,426.51,,237.70,353.34,29.72,26.82,71.09,0.56,0.67,,287.13,13005.00
5-Oct-2025,00:23,6.00,5.94,9.67,345.11,424.79,,237.70,352.66,29.61,26.82,70.80,0.56,0.67,,285.97,13005.00
5-Oct-2025,00:24,6.00,5.94,9.67,344.43,423.96,,237.70,352.31,29.61,26.82,70.66,0.56,0.67,,285.41,13005.00
5-Oct-2025,00:25,6.00,5.94,9.67,346.56,426.58,,237.70,354.30,29.61,26.82,71.10,0.56,0.67,,287.17,13005.00
5-Oct-2025,00:26,6.00,5.94,9.67,344.46,423.99,,237.70,353.08,29.61,26.82,70.67,0.56,0.67,,285.43,13005.00
5-Oct-2025,00:27,6.00,5.94,9.67,345.76,425.59,,237.70,354.34,29.61,26.82,70.93,0.56,0.67,,286.51,13005.00
5-Oct-2025,00:28,6.00,5.94,9.67,344.24,423.73,,237.70,354.50,29.61,26.82,70.62,0.56,0.67,,285.26,13005.00
5-Oct-2025,00:29,6.00,5.94,9.67,345.91,425.78,,237.70,352.85,29.61,26.82,70.96,0.56,0.67,,286.64,13005.00
5-Oct-2025,00:30,6.00,5.94,9.67,346.32,426.28,,237.70,351.73,29.61,26.82,71.05,0.56,0.67,,286.97,13005.00
5-Oct-2025,00:31,6.00,5.94,9.67,342.64,421.75,,237.70,352.21,29.61,26.82,70.29,0.56,0.67,,283.92,13005.00
5-Oct-2025,00:32,6.00,5.94,9.67,345.05,424.72,,237.70,353.95,29.61,26.82,70.79,0.56,0.67,,285.92,13005.00
5-Oct-2025,00:33,6.00,5.94,9.67,342.51,421.60,,237.70,353.50,29.61,26.82,70.27,0.56,0.67,,283.82,13005.00
5-Oct-2025,00:34,6.00,5.94,9.67,347.55,427.80,,237.70,353.14,29.61,26.82,71.30,0.56,0.67,,288.23,13005.00
5-Oct-2025,00:35,6.00,5.94,9.67,345.08,424.75,,237.70,352.98,29.61,26.82,70.79,0.56,0.67,,285.94,13005.00
5-Oct-2025,00:36,6.00,5.94,9.67,345.14,424.83,,237.70,352.08,29.61,26.82,70.81,0.56,0.67,,286.00,13005.00
5-Oct-2025,00:37,6.00,5.94,9.67,346.50,426.51,,237.70,352.08,29.61,26.82,71.09,0.56,0.67,,287.13,13005.00
5-Oct-2025,00:38,6.00,5.94,9.67,342.42,421.48,,237.70,353.14,29.61,26.82,70.25,0.56,0.67,,283.74,13005.00
5-Oct-2025,00:39,6.00,5.94,9.67,342.98,422.17,,237.70,355.75,29.61,26.82,70.36,0.56,0.67,,284.20,13005.00
5-Oct-2025,00:40,6.00,5.94,9.67,341.65,420.53,,237.70,354.79,29.61,26.82,70.09,0.57,0.67,,283.10,13005.00
5-Oct-2025,00:41,6.00,5.94,9.67,341.52,420.38,,237.70,353.21,29.61,26.82,70.06,0.57,0.67,,283.00,13005.00
5-Oct-2025,00:42,6.00,5.94,9.67,344.03,423.46,,237.70,352.73,29.61,26.82,70.58,0.56,0.67,,285.07,13005.00
5-Oct-2025,00:43,6.00,5.94,9.67,343.10,422.32,,237.70,352.50,29.61,26.82,70.39,0.56,0.67,,284.31,13005.00
5-Oct-2025,00:44,6.00,5.94,9.67,338.34,416.46,,237.70,350.73,29.61,26.82,69.41,0.57,0.67,,280.36,13005.00
5-Oct-2025,00:45,6.00,5.94,9.67,344.24,423.73,,237.70,351.76,29.61,26.82,70.62,0.56,0.67,,285.26,13005.00
5-Oct-2025,00:46,6.00,5.94,9.67,344.34,423.84,,237.70,351.53,29.61,26.82,70.64,0.56,0.67,,285.33,13005.00
5-Oct-2025,00:47,6.00,5.94,9.67,344.00,423.42,,237.70,353.30,29.61,26.82,70.57,0.56,0.67,,285.05,13005.00
5-Oct-2025,00:48,6.00,5.94,9.67,341.65,420.53,,237.70,355.59,29.61,26.82,70.09,0.57,0.67,,283.10,13005.00
5-Oct-2025,00:49,6.00,5.94,9.67,341.68,420.57,,237.70,356.11,29.61,26.82,70.10,0.57,0.67,,283.13,13005.00
5-Oct-2025,00:50,6.00,5.94,9.67,341.77,420.68,,237.70,353.88,29.61,26.82,70.11,0.57,0.67,,283.20,13005.00
5-Oct-2025,00:51,6.00,5.94,9.67,344.46,423.99,,237.70,350.18,29.61,26.82,70.67,0.56,0.67,-16.72,285.43,13006.00
5-Oct-2025,00:52,6.00,5.94,9.67,343.16,422.40,,237.70,351.21,29.61,26.82,70.40,0.56,0.67,-16.41,284.36,13006.00
5-Oct-2025,00:53,6.00,5.94,9.67,342.67,421.79,,237.70,353.40,29.61,26.82,70.30,0.56,0.67,-16.29,283.95,13006.00
5-Oct-2025,00:54,6.00,5.94,9.67,343.63,422.97,,237.70,350.44,29.61,26.82,70.50,0.56,0.67,-16.52,284.74,13006.00
5-Oct-2025,00:55,6.00,5.94,9.67,342.98,422.17,,237.70,352.11,29.61,26.82,70.36,0.56,0.67,-16.36,284.20,13006.00
5-Oct-2025,00:56,6.00,5.94,9.67,342.57,421.67,,237.70,354.75,29.61,26.82,70.28,0.56,0.67,-16.26,283.87,13006.00
5-Oct-2025,00:57,6.00,5.94,9.67,344.52,424.07,,237.70,353.02,29.61,26.82,70.68,0.56,0.67,-16.74,285.48,13006.00
5-Oct-2025,00:58,6.00,5.94,9.67,345.91,425.78,,237.70,354.69,29.61,26.82,70.96,0.56,0.67,-17.07,286.64,13006.00
5-Oct-2025,00:59,6.00,5.94,9.67,341.62,420.49,,237.70,351.15,29.61,26.82,70.08,0.57,0.67,-16.03,283.07,13006.00
5-Oct-2025,01:00,6.00,5.94,9.67,342.05,421.03,,237.70,353.63,29.50,26.82,70.17,0.56,0.67,-16.14,283.44,13006.00
5-Oct-2025,01:01,6.00,5.94,9.67,344.37,423.88,420.00,237.70,351.47,29.50,26.82,70.65,0.56,0.67,-16.70,285.36,13006.00
5-Oct-2025,01:02,6.00,6.06,9.67,340.66,406.80,405.00,237.70,351.34,29.50,26.82,67.80,0.58,0.68,-13.55,274.98,13006.00
5-Oct-2025,01:03,6.00,6.06,9.67,345.29,412.33,405.00,237.70,353.05,29.50,26.82,68.72,0.58,0.68,-14.71,278.71,13006.00
5-Oct-2025,01:04,6.00,6.06,9.67,345.29,412.33,405.00,237.70,352.31,29.50,26.82,68.72,0.58,0.68,-14.71,278.71,13006.00
5-Oct-2025,01:05,6.00,6.06,9.67,343.01,409.60,405.00,237.70,351.28,29.50,26.65,68.27,0.58,0.68,-14.15,276.87,13006.00
5-Oct-2025,01:06,6.00,6.06,9.67,342.42,408.90,405.00,237.70,354.24,29.50,26.65,68.15,0.58,0.68,-14.00,276.40,13006.00
5-Oct-2025,01:07,6.00,6.06,9.67,344.80,411.74,405.00,237.70,352.24,29.50,26.65,68.62,0.58,0.68,-14.59,278.32,13006.00
5-Oct-2025,01:08,6.00,5.94,9.67,343.10,422.32,420.00,237.70,352.95,29.50,26.65,70.39,0.56,0.67,-16.39,284.31,13006.00
5-Oct-2025,01:09,6.00,5.94,9.67,348.67,429.17,435.00,237.70,351.28,29.50,26.65,71.53,0.55,0.67,-17.79,289.15,13006.00
5-Oct-2025,01:10,6.00,5.94,9.67,346.13,426.05,420.00,237.70,353.85,29.50,26.65,71.01,0.56,0.67,-17.12,286.82,13006.00
5-Oct-2025,01:11,6.00,5.94,9.67,347.34,427.53,435.00,237.70,353.63,29.50,26.65,71.26,0.56,0.67,-17.48,288.05,13006.00
5-Oct-2025,01:12,6.00,5.94,9.67,345.14,424.83,420.00,237.70,354.59,29.50,26.65,70.81,0.56,0.67,-16.89,286.00,13006.00
5-Oct-2025,01:13,6.00,5.94,9.67,343.47,422.78,420.00,237.70,353.53,29.50,26.65,70.46,0.56,0.67,-16.48,284.62,13006.00
5-Oct-2025,01:14,6.00,5.94,9.67,346.53,426.54,420.00,237.70,351.18,29.50,26.65,71.09,0.56,0.67,-17.22,287.15,13006.00
5-Oct-2025,01:15,6.00,5.94,9.67,343.10,422.32,420.00,237.70,352.63,29.50,26.65,70.39,0.56,0.67,-16.39,284.31,13006.00
5-Oct-2025,01:16,6.00,5.94,9.67,341.65,420.53,420.00,237.70,351.57,29.50,26.65,70.09,0.57,0.67,-16.04,283.10,13006.00
5-Oct-2025,01:17,6.00,5.94,9.67,344.00,423.42,420.00,237.70,351.89,29.50,26.65,70.57,0.56,0.67,-16.61,285.05,13006.00
5-Oct-2025,01:18,6.00,5.94,9.67,342.73,421.86,420.00,237.70,353.08,29.50,26.65,70.31,0.56,0.67,-16.30,284.00,13006.00
5-Oct-2025,01:19,6.00,5.94,9.67,342.14,421.14,420.00,237.70,354.05,29.50,26.65,70.19,0.56,0.67,-16.16,283.51,13006.00
5-Oct-2025,01:20,6.00,6.06,9.67,342.05,408.46,405.00,237.70,355.01,29.50,26.65,68.08,0.58,0.68,-13.91,276.10,13006.00
5-Oct-2025,01:21,6.00,6.06,9.67,339.70,405.65,405.00,237.70,353.05,29.50,26.65,67.61,0.59,0.68,-13.31,274.20,13006.00
5-Oct-2025,01:22,6.00,6.06,9.67,343.13,409.75,405.00,237.70,352.85,29.50,26.65,68.29,0.58,0.68,-14.18,276.97,13006.00
5-Oct-2025,01:23,6.00,6.06,9.67,344.06,410.86,405.00,237.70,352.11,29.50,26.65,68.48,0.58,0.68,-14.41,277.72,13006.00
5-Oct-2025,01:24,6.00,6.06,9.67,344.37,411.23,405.00,237.70,351.99,29.50,26.65,68.54,0.58,0.68,-14.49,277.97,13006.00
5-Oct-2025,01:25,6.00,6.06,9.67,346.04,413.22,420.00,237.70,351.89,29.50,26.65,68.87,0.58,0.67,-14.55,278.18,13006.00
5-Oct-2025,01:26,6.00,6.06,9.67,342.42,408.90,405.00,237.70,352.47,29.50,26.65,68.15,0.58,0.68,-14.00,276.40,13006.00
5-Oct-2025,01:27,6.00,6.06,9.67,342.79,409.34,405.00,237.70,352.08,29.50,26.65,68.22,0.58,0.68,-14.09,276.69,13006.00
5-Oct-2025,01:28,6.00,6.06,9.67,340.81,406.98,405.00,237.70,347.67,29.50,26.65,67.83,0.58,0.68,-13.59,275.10,13006.00
5-Oct-2025,01:29,6.00,6.06,9.67,340.94,407.13,405.00,237.70,355.37,29.50,26.65,67.86,0.58,0.68,-13.62,275.20,13006.00
5-Oct-2025,01:30,6.00,6.06,9.67,345.02,412.00,405.00,237.70,352.50,29.50,26.65,68.67,0.58,0.68,-14.65,278.49,13006.00
5-Oct-2025,01:31,6.00,6.06,9.67,344.00,410.78,405.00,237.70,353.18,29.50,26.65,68.46,0.58,0.68,-14.39,277.67,13006.00
5-Oct-2025,01:32,6.00,6.06,9.67,343.29,409.93,405.00,237.70,353.08,29.50,26.65,68.32,0.58,0.68,-14.21,277.09,13006.00
5-Oct-2025,01:33,6.00,6.06,9.67,343.29,409.93,405.00,237.70,352.82,29.50,26.65,68.32,0.58,0.68,-14.21,277.09,13006.00
5-Oct-2025,01:34,6.00,6.06,9.67,344.83,411.78,405.00,237.70,351.12,29.50,26.65,68.63,0.58,0.68,-14.60,278.34,13006.00
5-Oct-2025,01:35,6.00,6.06,9.67,342.45,408.94,405.00,237.70,353.72,29.50,26.65,68.16,0.58,0.68,-14.01,276.42,13006.00
5-Oct-2025,01:36,6.00,6.06,9.67,341.65,407.98,405.00,237.70,353.82,29.50,26.65,68.00,0.58,0.68,-13.80,275.77,13006.00
5-Oct-2025,01:37,6.00,6.06,9.78,342.54,421.63,420.00,237.70,354.08,29.50,26.65,70.27,0.56,0.67,-16.25,283.84,13006.00
5-Oct-2025,01:38,6.00,6.06,9.78,346.90,427.00,420.00,237.70,352.40,29.50,26.65,71.17,0.56,0.67,-17.31,287.46,13006.00
5-Oct-2025,01:39,6.00,6.06,9.78,344.31,423.80,420.00,237.70,354.21,29.61,26.65,70.63,0.56,0.67,-16.68,285.30,13006.00
5-Oct-2025,01:40,6.00,6.06,9.78,344.58,424.15,420.00,237.70,353.37,29.61,26.65,70.69,0.56,0.67,-16.75,285.54,13006.00
5-Oct-2025,01:41,6.00,6.06,9.78,345.51,425.29,420.00,237.70,352.60,29.61,26.65,70.88,0.56,0.67,-16.98,286.31,13006.00
5-Oct-2025,01:42,6.00,6.06,9.78,341.62,420.49,420.00,237.70,353.05,29.61,26.65,70.08,0.57,0.67,-16.03,283.07,13006.00
5-Oct-2025,01:43,6.00,6.06,9.78,346.66,426.70,420.00,237.70,350.38,29.61,26.65,71.12,0.56,0.67,-17.25,287.25,13006.00
5-Oct-2025,01:44,6.00,6.06,9.89,344.55,436.77,435.00,237.70,353.85,29.61,26.65,72.80,0.54,0.67,-19.22,294.27,13006.00
5-Oct-2025,01:45,6.00,6.06,9.89,346.47,439.20,435.00,237.70,352.24,29.72,26.65,73.20,0.54,0.67,-19.67,295.91,13006.00
5-Oct-2025,01:46,6.00,6.06,9.89,342.45,434.10,435.00,237.70,354.82,29.72,26.65,72.35,0.55,0.67,-18.73,292.47,13006.00
5-Oct-2025,01:47,6.00,6.06,9.89,347.52,440.53,435.00,237.70,353.59,29.72,26.75,73.42,0.54,0.67,-19.91,296.81,13006.00
5-Oct-2025,01:48,6.00,6.06,9.89,341.55,432.97,435.00,237.70,355.62,29.83,26.75,72.16,0.55,0.67,-18.51,291.71,13006.00
5-Oct-2025,01:49,6.00,6.06,9.89,342.76,434.49,435.00,237.70,349.76,29.83,26.75,72.42,0.55,0.67,-18.80,292.74,13006.00
5-Oct-2025,01:50,6.00,6.06,10.00,347.71,453.54,450.00,237.70,355.46,29.83,26.75,75.59,0.52,0.67,-22.27,305.82,13006.00
5-Oct-2025,01:51,6.00,6.06,10.00,344.95,449.95,450.00,237.70,352.27,29.83,26.75,74.99,0.53,0.67,-21.65,303.40,13006.00
5-Oct-2025,01:52,6.00,6.06,10.00,341.99,446.08,450.00,237.70,354.82,29.94,26.75,74.35,0.53,0.67,-20.97,300.79,13007.00
5-Oct-2025,01:53,6.00,6.06,10.00,342.98,447.37,450.00,237.70,353.53,29.94,26.75,74.56,0.53,0.67,-21.20,301.66,13007.00
5-Oct-2025,01:54,6.00,6.06,10.00,343.93,448.62,450.00,237.70,351.37,29.94,26.75,74.77,0.53,0.67,-21.42,302.50,13007.00
5-Oct-2025,01:55,6.00,6.06,10.00,345.45,450.60,450.00,237.70,352.98,29.94,26.75,75.10,0.53,0.67,-21.77,303.84,13007.00
5-Oct-2025,01:56,6.00,6.06,10.00,345.60,450.80,450.00,237.70,351.79,29.94,26.75,75.13,0.53,0.67,-21.80,303.97,13007.00
5-Oct-2025,01:57,6.00,6.06,10.00,346.53,452.01,450.00,237.70,353.18,30.06,26.75,75.34,0.53,0.67,-22.01,304.79,13007.00
5-Oct-2025,01:58,6.00,6.06,10.00,342.94,447.33,450.00,237.70,353.43,30.06,26.75,74.56,0.53,0.67,-21.19,301.63,13007.00
5-Oct-2025,01:59,6.00,6.06,10.00,345.60,450.80,450.00,237.70,355.43,30.06,26.75,75.13,0.53,0.67,-21.80,303.97,13007.00
5-Oct-2025,02:00,6.00,6.06,10.00,345.20,450.27,450.00,237.70,353.79,30.06,26.75,75.05,0.53,0.67,-21.71,303.62,13007.00
5-Oct-2025,02:01,6.00,6.06,10.00,345.70,450.92,450.00,237.70,351.28,30.06,26.75,75.15,0.53,0.67,-21.82,304.06,13007.00
5-Oct-2025,02:02,6.00,6.06,10.00,344.95,449.95,450.00,237.70,348.28,30.06,26.75,74.99,0.53,0.67,-21.65,303.40,13007.00
5-Oct-2025,02:03,6.00,5.94,10.00,342.67,459.56,465.00,237.70,353.11,30.06,26.75,76.59,0.52,0.67,-23.17,309.38,13007.00
5-Oct-2025,02:04,6.00,5.94,10.00,345.60,463.50,465.00,237.70,351.50,30.06,26.75,77.25,0.51,0.67,-23.82,312.03,13007.00
5-Oct-2025,02:05,6.00,5.94,10.00,347.37,465.86,465.00,237.70,352.24,30.06,26.75,77.64,0.51,0.67,-24.21,313.62,13007.00
5-Oct-2025,02:06,6.00,5.94,10.00,348.05,466.77,465.00,237.70,350.99,30.06,26.75,77.80,0.51,0.67,-24.35,314.23,13007.00
5-Oct-2025,02:07,6.00,5.94,10.00,344.52,462.05,465.00,237.70,352.76,30.06,26.75,77.01,0.51,0.67,-23.58,311.05,13007.00
5-Oct-2025,02:08,6.00,5.94,10.00,349.38,468.56,465.00,237.70,353.72,30.06,26.75,78.09,0.51,0.67,-24.64,315.43,13007.00
5-Oct-2025,02:09,6.00,5.94,10.00,347.86,466.52,465.00,237.70,353.21,30.06,26.75,77.75,0.51,0.67,-24.31,314.06,13007.00
5-Oct-2025,02:10,6.00,5.94,10.00,347.80,466.44,465.00,237.70,353.43,30.06,26.75,77.74,0.51,0.67,-24.30,314.01,13007.00
5-Oct-2025,02:11,6.00,5.94,10.00,345.91,463.91,465.00,237.70,352.27,30.06,26.75,77.32,0.51,0.67,-23.89,312.30,13007.00
5-Oct-2025,02:12,6.00,5.94,10.00,345.23,463.00,465.00,237.70,352.24,30.06,26.75,77.17,0.51,0.67,-23.74,311.69,13007.00
5-Oct-2025,02:13,6.00,5.94,10.00,346.38,464.53,465.00,237.70,351.24,30.06,26.75,77.42,0.51,0.67,-23.99,312.72,13007.00
5-Oct-2025,02:14,6.00,5.94,10.00,345.88,463.87,465.00,237.70,353.40,30.06,26.75,77.31,0.51,0.67,-23.88,312.28,13007.00
5-Oct-2025,02:15,6.00,5.94,10.00,344.86,462.50,465.00,237.70,351.73,30.06,26.75,77.08,0.51,0.67,-23.66,311.36,13007.00
5-Oct-2025,02:16,6.00,5.94,10.00,350.55,470.13,465.00,237.70,352.50,30.06,26.75,78.36,0.51,0.67,-24.89,316.49,13007.00
5-Oct-2025,02:17,6.00,5.94,10.00,349.10,468.18,465.00,237.70,356.01,30.06,26.75,78.03,0.51,0.67,-24.58,315.18,13007.00
5-Oct-2025,02:18,6.00,5.94,10.00,347.18,465.61,465.00,237.70,352.85,30.06,26.75,77.60,0.51,0.67,-24.17,313.45,13007.00
5-Oct-2025,02:19,6.00,5.94,10.00,344.95,462.63,465.00,237.70,353.27,29.94,26.75,77.11,0.51,0.67,-23.68,311.44,13007.00
5-Oct-2025,02:20,6.00,5.94,10.00,346.69,464.95,465.00,237.70,352.63,29.94,26.75,77.49,0.51,0.67,-24.06,313.00,13007.00
5-Oct-2025,02:21,6.00,5.94,10.00,343.16,460.22,465.00,237.70,353.27,29.94,26.57,76.70,0.52,0.67,-23.28,309.82,13007.00
5-Oct-2025,02:22,6.00,5.94,10.00,349.72,469.01,465.00,237.70,353.88,29.94,26.57,78.17,0.51,0.67,-24.71,315.74,13007.00
5-Oct-2025,02:23,6.00,5.94,10.00,347.77,466.40,465.00,237.70,353.05,29.94,26.57,77.73,0.51,0.67,-24.29,313.98,13007.00
5-Oct-2025,02:24,6.00,5.94,10.00,343.75,461.01,465.00,237.70,351.63,29.94,26.57,76.84,0.52,0.67,-23.41,310.35,13007.00
5-Oct-2025,02:25,6.00,5.94,10.00,339.91,455.87,450.00,237.70,351.95,29.94,26.57,75.98,0.52,0.67,-22.67,307.39,13007.00
5-Oct-2025,02:26,6.00,5.94,9.89,345.17,450.23,450.00,237.70,350.89,29.94,26.57,75.04,0.53,0.67,-21.70,303.59,13007.00
5-Oct-2025,02:27,6.00,5.94,9.89,344.92,449.91,450.00,237.70,354.17,29.94,26.57,74.99,0.53,0.67,-21.65,303.37,13007.00
5-Oct-2025,02:28,6.00,5.94,9.89,342.60,446.89,450.00,237.70,351.86,29.94,26.57,74.48,0.53,0.67,-21.12,301.34,13007.00
5-Oct-2025,02:29,6.00,5.94,9.89,348.42,454.47,450.00,237.70,352.31,29.94,26.57,75.75,0.52,0.67,-22.43,306.45,13007.00
5-Oct-2025,02:30,6.00,5.94,9.89,345.63,450.84,450.00,237.70,353.50,29.94,26.68,75.14,0.53,0.67,-21.81,304.00,13007.00
5-Oct-2025,02:31,6.00,5.94,9.89,344.03,448.74,450.00,237.70,353.02,29.94,26.68,74.79,0.53,0.67,-21.44,302.59,13007.00
5-Oct-2025,02:32,6.00,5.94,9.89,344.95,449.95,450.00,237.70,354.05,29.94,26.68,74.99,0.53,0.67,-21.65,303.40,13007.00
5-Oct-2025,02:33,6.00,5.94,9.89,351.29,458.22,465.00,237.70,353.85,29.83,26.68,76.37,0.52,0.67,-22.94,308.47,13007.00
5-Oct-2025,02:34,6.00,5.94,9.89,343.93,448.62,450.00,237.70,351.92,29.83,26.68,74.77,0.53,0.67,-21.42,302.50,13007.00
5-Oct-2025,02:35,6.00,5.94,9.89,343.19,447.65,450.00,237.70,351.79,29.83,26.68,74.61,0.53,0.67,-21.25,301.85,13007.00
5-Oct-2025,02:36,6.00,5.94,9.89,345.88,451.16,450.00,237.70,351.66,29.83,26.68,75.19,0.53,0.67,-21.86,304.22,13007.00
5-Oct-2025,02:37,6.00,5.94,9.89,344.58,449.47,450.00,237.70,355.46,29.83,26.68,74.91,0.53,0.67,-21.57,303.08,13007.00
5-Oct-2025,02:38,6.00,5.94,9.89,345.79,451.04,450.00,237.70,353.43,29.83,26.68,75.17,0.53,0.67,-21.84,304.14,13007.00
5-Oct-2025,02:39,6.00,5.94,9.89,346.81,452.37,450.00,237.70,353.95,29.83,26.68,75.40,0.53,0.67,-22.07,305.03,13007.00
5-Oct-2025,02:40,6.00,5.94,9.89,345.82,451.08,450.00,237.70,354.17,29.83,26.68,75.18,0.53,0.67,-21.85,304.16,13007.00
5-Oct-2025,02:41,6.00,5.94,9.89,345.26,450.36,450.00,237.70,352.82,29.94,26.68,75.06,0.53,0.67,-21.73,303.68,13007.00
5-Oct-2025,02:42,6.00,5.94,9.89,346.35,451.77,450.00,237.70,351.82,29.94,26.68,75.30,0.53,0.67,-21.97,304.63,13007.00
5-Oct-2025,02:43,6.00,5.94,9.89,340.94,444.71,450.00,237.70,351.21,29.94,26.68,74.12,0.53,0.67,-20.73,299.87,13007.00
5-Oct-2025,02:44,6.00,5.94,9.89,342.85,447.21,450.00,237.70,354.40,29.94,26.68,74.54,0.53,0.67,-21.17,301.55,13007.00
5-Oct-2025,02:45,6.00,5.94,9.89,347.68,453.50,450.00,237.70,351.08,29.94,26.68,75.58,0.52,0.67,-22.27,305.80,13007.00
5-Oct-2025,02:46,6.00,5.94,9.89,343.07,447.49,450.00,237.70,353.56,29.94,26.68,74.58,0.53,0.67,-21.22,301.74,13007.00
5-Oct-2025,02:47,6.00,5.94,9.89,342.82,447.17,450.00,237.70,354.43,29.94,26.68,74.53,0.53,0.67,-21.17,301.53,13007.00
5-Oct-2025,02:48,6.00,5.94,9.89,344.68,449.59,450.00,237.70,352.69,29.94,26.68,74.93,0.53,0.67,-21.59,303.16,13007.00
5-Oct-2025,02:49,6.00,5.94,9.89,343.35,447.85,450.00,237.70,352.40,29.83,26.68,74.64,0.53,0.67,-21.29,301.99,13007.00
5-Oct-2025,02:50,6.00,5.94,9.78,348.23,441.43,435.00,237.70,354.11,29.83,26.68,73.57,0.54,0.67,-20.08,297.41,13007.00
5-Oct-2025,02:51,6.00,5.94,9.78,346.35,439.04,435.00,237.70,351.92,29.83,26.68,73.17,0.54,0.67,-19.64,295.80,13008.00
5-Oct-2025,02:52,6.00,5.94,9.78,344.43,436.61,435.00,237.70,352.73,29.83,26.68,72.77,0.54,0.67,-19.19,294.17,13008.00
5-Oct-2025,02:53,6.00,6.06,9.78,345.57,425.36,420.00,237.70,354.56,29.72,26.68,70.89,0.56,0.67,-16.99,286.35,13008.00
5-Oct-2025,02:54,6.00,6.06,9.78,346.90,427.00,420.00,237.70,353.69,29.72,26.57,71.17,0.56,0.67,-17.31,287.46,13008.00
5-Oct-2025,02:55,6.00,6.06,9.78,341.43,420.26,420.00,237.70,354.14,29.72,26.57,70.04,0.57,0.67,-15.98,282.92,13008.00
5-Oct-2025,02:56,6.00,6.06,9.78,345.42,425.17,420.00,237.70,351.15,29.72,26.57,70.86,0.56,0.67,-16.95,286.22,13008.00
5-Oct-2025,02:57,6.00,6.06,9.78,345.70,425.52,420.00,237.70,353.37,29.72,26.57,70.92,0.56,0.67,-17.02,286.46,13008.00
5-Oct-2025,02:58,6.00,6.06,9.78,343.32,422.59,420.00,237.70,354.17,29.72,26.57,70.43,0.56,0.67,-16.44,284.49,13008.00
5-Oct-2025,02:59,6.00,6.06,9.78,348.60,429.09,435.00,237.70,351.53,29.72,26.57,71.52,0.55,0.67,-17.78,289.10,13008.00
5-Oct-2025,03:00,6.00,6.06,9.78,345.39,425.14,420.00,237.70,354.17,29.72,26.57,70.86,0.56,0.67,-16.95,286.20,13008.00
5-Oct-2025,03:01,6.00,6.06,9.78,341.71,420.61,420.00,237.70,353.98,29.72,26.57,70.10,0.57,0.67,-16.05,283.15,13008.00
5-Oct-2025,03:02,6.00,6.06,9.78,349.41,430.08,435.00,237.70,350.60,29.72,26.57,71.68,0.55,0.67,-17.97,289.77,13008.00
5-Oct-2025,03:03,6.00,6.06,9.78,342.23,421.25,420.00,237.70,353.27,29.72,26.57,70.21,0.56,0.67,-16.18,283.59,13008.00
5-Oct-2025,03:04,6.00,6.06,9.78,343.04,422.24,420.00,237.70,352.95,29.72,26.57,70.37,0.56,0.67,-16.38,284.25,13008.00
5-Oct-2025,03:05,6.00,6.06,9.78,349.35,430.01,435.00,237.70,356.23,29.72,26.57,71.67,0.55,0.67,-17.95,289.72,13008.00
5-Oct-2025,03:06,6.00,6.06,9.78,347.34,427.53,435.00,237.70,351.21,29.72,26.57,71.26,0.56,0.67,-17.48,288.05,13008.00
5-Oct-2025,03:07,6.00,6.06,9.78,345.36,425.10,420.00,237.70,353.37,29.61,26.57,70.85,0.56,0.67,-16.94,286.18,13008.00
5-Oct-2025,03:08,6.00,6.06,9.78,341.58,420.45,420.00,237.70,350.96,29.61,26.57,70.08,0.57,0.67,-16.02,283.05,13008.00
5-Oct-2025,03:09,6.00,6.06,9.78,346.35,426.31,420.00,237.70,354.27,29.61,26.57,71.05,0.56,0.67,-17.17,286.99,13008.00
5-Oct-2025,03:10,6.00,6.06,9.78,344.99,424.64,420.00,237.70,350.44,29.61,26.57,70.77,0.56,0.67,-16.85,285.87,13008.00
5-Oct-2025,03:11,6.00,6.06,9.78,346.32,426.28,420.00,237.70,356.30,29.61,26.57,71.05,0.56,0.67,-17.17,286.97,13008.00
5-Oct-2025,03:12,6.00,6.06,9.78,347.37,427.57,435.00,237.70,355.62,29.61,26.57,71.26,0.56,0.67,-17.49,288.08,13008.00
5-Oct-2025,03:13,6.00,6.06,9.78,343.72,423.08,420.00,237.70,351.12,29.61,26.57,70.51,0.56,0.67,-16.54,284.82,13008.00
5-Oct-2025,03:14,6.00,6.06,9.78,344.92,424.56,420.00,237.70,351.28,29.61,26.57,70.76,0.56,0.67,-16.83,285.81,13008.00
5-Oct-2025,03:15,6.00,6.06,9.78,344.52,424.07,420.00,237.70,354.62,29.61,26.57,70.68,0.56,0.67,-16.74,285.48,13008.00
5-Oct-2025,03:16,6.00,6.06,9.78,348.42,428.86,435.00,237.70,353.56,29.61,26.57,71.48,0.55,0.67,-17.73,288.94,13008.00
5-Oct-2025,03:17,6.00,6.06,9.78,340.35,418.93,420.00,237.70,351.31,29.61,26.57,69.82,0.57,0.67,-15.71,282.02,13008.00
5-Oct-2025,03:18,6.00,6.06,9.78,343.29,422.55,420.00,237.70,353.85,29.61,26.57,70.43,0.56,0.67,-16.44,284.46,13008.00
5-Oct-2025,03:19,6.00,6.06,9.78,341.89,420.83,420.00,237.70,352.82,29.61,26.57,70.14,0.56,0.67,-16.10,283.30,13008.00
5-Oct-2025,03:20,6.00,6.06,9.78,345.57,425.36,420.00,237.70,352.56,29.61,26.57,70.89,0.56,0.67,-16.99,286.35,13008.00
5-Oct-2025,03:21,6.00,6.06,9.78,346.35,426.31,420.00,237.70,353.63,29.61,26.57,71.05,0.56,0.67,-17.17,286.99,13008.00
5-Oct-2025,03:22,6.00,5.94,9.78,349.47,443.00,450.00,237.70,351.79,29.61,26.57,73.83,0.54,0.67,-20.42,298.71,13008.00
5-Oct-2025,03:23,6.00,5.94,9.67,344.31,423.80,420.00,237.70,350.57,29.50,26.57,70.63,0.56,0.67,-16.68,285.30,13008.00
5-Oct-2025,03:24,6.00,5.94,9.67,348.67,429.17,435.00,237.70,352.69,29.50,26.57,71.53,0.55,0.67,-17.79,289.15,13008.00
5-Oct-2025,03:25,6.00,5.94,9.67,343.90,423.31,420.00,237.70,352.66,29.50,26.57,70.55,0.56,0.67,-16.59,284.97,13008.00
5-Oct-2025,03:26,6.00,5.94,9.67,342.20,421.22,420.00,237.70,353.53,29.50,26.35,70.20,0.56,0.67,-16.17,283.57,13008.00
5-Oct-2025,03:27,6.00,6.06,9.67,343.01,409.60,405.00,237.70,354.62,29.50,26.35,68.27,0.58,0.68,-14.15,276.87,13008.00
5-Oct-2025,03:28,6.00,6.06,9.67,342.20,408.64,405.00,237.70,354.08,29.50,26.35,68.11,0.58,0.68,-13.94,276.22,13008.00
5-Oct-2025,03:29,6.00,6.06,9.67,343.56,410.27,405.00,237.70,353.50,29.50,26.35,68.38,0.58,0.68,-14.29,277.32,13008.00
5-Oct-2025,03:30,6.00,6.06,9.78,344.68,424.26,420.00,237.70,353.50,29.50,26.35,70.71,0.56,0.67,-16.77,285.61,13008.00
5-Oct-2025,03:31,6.00,6.06,9.78,341.86,420.80,420.00,237.70,350.86,29.50,26.35,70.13,0.56,0.67,-16.09,283.28,13008.00
5-Oct-2025,03:32,6.00,6.06,9.78,345.42,425.17,420.00,237.70,353.02,29.50,26.35,70.86,0.56,0.67,-16.95,286.22,13008.00
5-Oct-2025,03:33,6.00,6.06,9.78,342.73,421.86,420.00,237.70,352.69,29.50,26.35,70.31,0.56,0.67,-16.30,284.00,13008.00
5-Oct-2025,03:34,6.00,6.06,9.78,342.88,422.05,420.00,237.70,351.60,29.50,26.20,70.34,0.56,0.67,-16.34,284.12,13008.00
5-Oct-2025,03:35,6.00,6.06,9.78,344.46,423.99,420.00,237.70,353.50,29.50,26.20,70.67,0.56,0.67,-16.72,285.43,13008.00
5-Oct-2025,03:36,6.00,6.06,9.78,342.17,421.18,420.00,237.70,352.44,29.50,26.20,70.20,0.56,0.67,-16.17,283.54,13008.00
5-Oct-2025,03:37,6.00,6.06,9.78,346.25,426.20,420.00,237.70,352.82,29.50,26.20,71.03,0.56,0.67,-17.15,286.92,13008.00
5-Oct-2025,03:38,6.00,6.06,9.78,348.17,428.56,435.00,237.70,353.88,29.50,26.20,71.43,0.55,0.67,-17.68,288.74,13008.00
5-Oct-2025,03:39,6.00,6.06,9.78,344.43,423.96,420.00,237.70,352.79,29.50,26.20,70.66,0.56,0.67,-16.71,285.41,13008.00
5-Oct-2025,03:40,6.00,6.06,9.78,343.90,423.31,420.00,237.70,351.44,29.50,26.20,70.55,0.56,0.67,-16.59,284.97,13008.00
5-Oct-2025,03:41,6.00,6.06,9.67,345.23,412.26,405.00,237.70,352.73,29.50,26.20,68.71,0.58,0.68,-14.70,278.67,13008.00
5-Oct-2025,03:42,6.00,6.06,9.67,345.67,412.78,420.00,237.70,351.53,29.50,26.20,68.80,0.58,0.67,-14.46,277.88,13008.00
5-Oct-2025,03:43,6.00,6.06,9.67,343.44,410.12,405.00,237.70,350.86,29.50,26.20,68.35,0.58,0.68,-14.25,277.22,13008.00
5-Oct-2025,03:44,6.00,6.06,9.67,343.53,410.23,405.00,237.70,352.18,29.50,26.20,68.37,0.58,0.68,-14.28,277.29,13008.00
5-Oct-2025,03:45,6.00,6.06,9.67,345.11,412.11,405.00,237.70,353.18,29.50,26.20,68.69,0.58,0.68,-14.67,278.57,13008.00
5-Oct-2025,03:46,6.00,6.06,9.67,344.68,411.60,405.00,237.70,352.53,29.39,26.06,68.60,0.58,0.67,-13.63,275.22,13008.00
5-Oct-2025,03:47,6.00,6.06,9.67,343.44,410.12,405.00,237.70,353.50,29.39,26.06,68.35,0.58,0.67,-13.32,274.23,13008.00
5-Oct-2025,03:48,6.00,6.06,9.67,343.69,410.41,405.00,237.70,353.37,29.39,26.06,68.40,0.58,0.67,-13.38,274.43,13008.00
5-Oct-2025,03:49,6.00,6.06,9.67,345.02,412.00,405.00,237.70,351.08,29.39,26.06,68.67,0.58,0.67,-13.72,275.49,13008.00
5-Oct-2025,03:50,6.00,6.06,9.67,346.96,414.33,420.00,237.70,352.53,29.39,25.87,69.06,0.57,0.67,-13.90,276.08,13008.00
5-Oct-2025,03:51,6.00,6.06,9.67,341.34,407.61,405.00,237.70,352.21,29.39,25.87,67.94,0.58,0.67,-12.79,272.55,13009.00
5-Oct-2025,03:52,6.00,6.06,9.67,343.22,409.86,405.00,237.70,351.57,29.39,25.98,68.31,0.58,0.67,-13.27,274.06,13009.00
5-Oct-2025,03:53,6.00,6.06,9.67,345.70,412.81,420.00,237.70,354.82,29.39,25.98,68.80,0.58,0.67,-13.58,275.07,13009.00
5-Oct-2025,03:54,6.00,6.06,9.67,345.33,412.37,405.00,237.70,352.08,29.39,25.98,68.73,0.58,0.67,-13.79,275.74,13009.00
5-Oct-2025,03:55,6.00,6.06,9.67,341.86,408.24,405.00,237.70,352.44,29.39,25.98,68.04,0.58,0.67,-12.92,272.97,13009.00
5-Oct-2025,03:56,6.00,6.06,9.67,341.09,407.31,405.00,237.70,352.85,29.39,25.98,67.89,0.58,0.67,-12.72,272.35,13009.00
5-Oct-2025,03:57,6.00,6.06,9.67,346.10,413.29,420.00,237.70,353.37,29.39,25.98,68.88,0.58,0.67,-13.68,275.39,13009.00
5-Oct-2025,03:58,6.00,6.06,9.67,346.07,413.26,420.00,237.70,351.28,29.39,25.98,68.88,0.58,0.67,-13.68,275.37,13009.00
5-Oct-2025,03:59,6.00,6.06,9.67,343.01,409.60,405.00,237.70,356.17,29.39,25.98,68.27,0.58,0.67,-13.21,273.88,13009.00
5-Oct-2025,04:00,6.00,6.06,9.67,344.83,411.78,405.00,237.70,352.95,29.50,25.98,68.63,0.58,0.67,-13.67,275.34,13009.00
5-Oct-2025,04:01,6.00,6.06,9.67,344.89,411.85,405.00,237.70,351.86,29.50,25.98,68.64,0.58,0.67,-13.68,275.39,13009.00
5-Oct-2025,04:02,6.00,6.06,9.67,344.80,411.74,405.00,237.70,353.43,29.50,26.17,68.62,0.58,0.68,-14.59,278.32,13009.00
5-Oct-2025,04:03,6.00,6.06,9.67,343.75,410.49,405.00,237.70,351.47,29.50,26.17,68.42,0.58,0.68,-14.33,277.47,13009.00
5-Oct-2025,04:04,6.00,6.06,9.67,345.98,413.15,420.00,237.70,351.76,29.50,26.17,68.86,0.58,0.67,-14.54,278.13,13009.00
5-Oct-2025,04:05,6.00,6.06,9.67,345.11,412.11,405.00,237.70,355.04,29.50,26.17,68.69,0.58,0.68,-14.67,278.57,13009.00
5-Oct-2025,04:06,6.00,6.06,9.67,343.97,410.75,405.00,237.70,352.15,29.50,26.17,68.46,0.58,0.68,-14.39,277.65,13009.00
5-Oct-2025,04:07,6.00,6.06,9.67,348.05,415.62,420.00,237.70,352.66,29.50,26.29,69.27,0.57,0.67,-15.04,279.80,13009.00
5-Oct-2025,04:08,6.00,6.06,9.67,343.16,409.79,405.00,237.70,352.40,29.50,26.29,68.30,0.58,0.68,-14.19,277.00,13009.00
5-Oct-2025,04:09,6.00,6.06,9.67,340.81,406.98,405.00,237.70,353.43,29.50,26.29,67.83,0.58,0.68,-13.59,275.10,13009.00
5-Oct-2025,04:10,6.00,6.06,9.67,344.71,411.63,405.00,237.70,351.37,29.50,26.29,68.61,0.58,0.68,-14.57,278.24,13009.00
5-Oct-2025,04:11,6.00,6.06,9.67,345.67,412.78,420.00,237.70,352.69,29.50,26.29,68.80,0.58,0.67,-14.46,277.88,13009.00
5-Oct-2025,04:12,6.00,6.06,9.67,342.57,409.08,405.00,237.70,353.88,29.50,26.29,68.18,0.58,0.68,-14.04,276.52,13009.00
5-Oct-2025,04:13,6.00,6.06,9.67,344.52,411.41,405.00,237.70,351.08,29.50,26.29,68.57,0.58,0.68,-14.52,278.09,13009.00
5-Oct-2025,04:14,6.00,6.06,9.67,348.11,415.69,420.00,237.70,352.89,29.50,26.29,69.28,0.57,0.67,,279.84,13009.00
5-Oct-2025,04:15,6.00,6.06,9.67,345.17,412.19,405.00,237.70,352.66,29.50,26.29,68.70,0.58,0.68,,278.62,13009.00
5-Oct-2025,04:16,6.00,6.06,9.67,344.06,410.86,405.00,237.70,354.21,29.50,26.29,68.48,0.58,0.68,,277.72,13009.00
5-Oct-2025,04:17,6.00,6.06,9.67,344.43,411.30,405.00,237.70,353.66,29.50,26.29,68.55,0.58,0.68,,278.02,13009.00
5-Oct-2025,04:18,6.00,6.06,9.67,343.56,410.27,405.00,237.70,350.63,29.50,26.29,68.38,0.58,0.68,,277.32,13009.00
5-Oct-2025,04:19,6.00,6.06,9.67,347.15,414.55,420.00,237.70,353.50,29.39,26.29,69.09,0.57,0.67,,279.08,13009.00
5-Oct-2025,04:20,6.00,6.06,9.67,345.33,412.37,405.00,237.70,353.56,29.39,26.29,68.73,0.58,0.68,,278.74,13009.00
5-Oct-2025,04:21,6.00,6.06,9.67,343.63,410.34,405.00,237.70,354.88,29.39,26.29,68.39,0.58,0.68,,277.37,13009.00
5-Oct-2025,04:22,6.00,6.06,9.67,342.26,408.72,405.00,237.70,352.56,29.50,26.29,68.12,0.58,0.68,,276.27,13009.00
5-Oct-2025,04:23,6.00,6.06,9.67,345.60,412.70,420.00,237.70,355.08,29.50,26.29,68.78,0.58,0.67,,277.83,13009.00
5-Oct-2025,04:24,6.00,6.06,9.67,341.12,407.35,405.00,237.70,354.50,29.50,26.29,67.89,0.58,0.68,-13.67,275.35,13009.00
5-Oct-2025,04:25,6.00,6.06,9.67,343.97,410.75,405.00,237.70,353.37,29.50,26.29,68.46,0.58,0.68,-14.39,277.65,13009.00
5-Oct-2025,04:26,6.00,6.06,9.67,343.78,410.52,405.00,237.70,352.53,29.50,26.45,68.42,0.58,0.68,-14.34,277.49,13009.00
5-Oct-2025,04:27,6.00,6.06,9.67,341.06,407.28,405.00,237.70,351.76,29.50,26.45,67.88,0.58,0.68,-13.66,275.30,13009.00
5-Oct-2025,04:28,6.00,6.06,9.67,343.84,410.60,405.00,237.70,356.46,29.50,26.45,68.43,0.58,0.68,-14.35,277.55,13009.00
5-Oct-2025,04:29,6.00,6.06,9.67,341.21,407.46,405.00,237.70,352.95,29.50,26.45,67.91,0.58,0.68,-13.69,275.42,13009.00
5-Oct-2025,04:30,6.00,6.06,9.67,344.80,411.74,405.00,237.70,353.72,29.50,26.45,68.62,0.58,0.68,-14.59,278.32,13009.00
5-Oct-2025,04:31,6.00,6.06,9.67,345.26,412.30,405.00,237.70,352.95,29.50,26.45,68.72,0.58,0.68,-14.71,278.69,13009.00
5-Oct-2025,04:32,6.00,6.06,9.67,344.61,411.52,405.00,237.70,353.14,29.50,26.45,68.59,0.58,0.68,-14.55,278.17,13009.00
5-Oct-2025,04:33,6.00,6.06,9.67,347.61,415.10,420.00,237.70,353.76,29.50,26.45,69.18,0.57,0.67,-14.94,279.45,13009.00
5-Oct-2025,04:34,6.00,6.06,9.67,348.97,416.73,420.00,237.70,354.50,29.50,26.45,69.46,0.57,0.67,-15.27,280.54,13009.00
5-Oct-2025,04:35,6.00,6.06,9.67,344.21,411.04,405.00,237.70,352.40,29.50,26.45,68.51,0.58,0.68,-14.45,277.84,13009.00
5-Oct-2025,04:36,6.00,6.06,9.67,343.44,410.12,405.00,237.70,352.21,29.50,26.45,68.35,0.58,0.68,-14.25,277.22,13009.00
5-Oct-2025,04:37,6.00,6.06,9.67,342.70,409.23,405.00,237.70,352.56,29.50,26.45,68.21,0.58,0.68,-14.07,276.62,13009.00
5-Oct-2025,04:38,6.00,6.06,9.67,346.59,413.88,420.00,237.70,351.70,29.50,26.45,68.98,0.57,0.67,-14.69,278.62,13009.00
5-Oct-2025,04:39,6.00,6.06,9.67,348.51,416.17,420.00,237.70,351.82,29.50,26.45,69.36,0.57,0.67,-15.16,280.17,13009.00
5-Oct-2025,04:40,6.00,6.06,9.67,343.87,410.64,405.00,237.70,352.11,29.50,26.45,68.44,0.58,0.68,-14.36,277.57,13009.00
5-Oct-2025,04:41,6.00,6.06,9.67,347.49,414.96,420.00,237.70,353.02,29.50,26.45,69.16,0.57,0.67,-14.91,279.35,13009.00
5-Oct-2025,04:42,6.00,6.06,9.67,348.91,416.65,420.00,237.70,353.43,29.50,26.45,69.44,0.57,0.67,-15.25,280.49,13009.00
5-Oct-2025,04:43,6.00,6.06,9.67,346.16,413.37,420.00,237.70,353.21,29.50,26.45,68.90,0.58,0.67,-14.58,278.28,13009.00
5-Oct-2025,04:44,6.00,6.06,9.67,340.63,406.76,405.00,237.70,352.53,29.50,26.45,67.79,0.58,0.68,-13.55,274.95,13009.00
5-Oct-2025,04:45,6.00,6.06,9.67,345.54,412.63,420.00,237.70,352.34,29.61,26.45,68.77,0.58,0.67,-14.43,277.78,13009.00
5-Oct-2025,04:46,6.00,6.06,9.67,346.07,413.26,420.00,237.70,351.08,29.61,26.45,68.88,0.58,0.67,-14.56,278.21,13009.00
5-Oct-2025,04:47,6.00,6.06,9.67,342.30,408.75,405.00,237.70,353.37,29.61,26.45,68.13,0.58,0.68,-13.97,276.29,13009.00
5-Oct-2025,04:48,6.00,6.06,9.67,344.80,411.74,405.00,237.70,351.66,29.61,26.45,68.62,0.58,0.68,-14.59,278.32,13009.00
5-Oct-2025,04:49,6.00,6.06,9.67,348.20,415.80,420.00,237.70,353.11,29.50,26.45,69.30,0.57,0.67,-15.08,279.92,13009.00
5-Oct-2025,04:50,6.00,6.06,9.67,345.20,412.22,405.00,237.70,351.34,29.50,26.45,68.70,0.58,0.68,-14.69,278.64,13009.00
5-Oct-2025,04:51,6.00,6.06,9.67,346.44,413.70,420.00,237.70,352.18,29.50,26.45,68.95,0.57,0.67,-14.65,278.50,13010.00
5-Oct-2025,04:52,6.00,6.06,9.67,344.12,410.93,405.00,237.70,352.98,29.61,26.45,68.49,0.58,0.68,-14.42,277.77,13010.00
5-Oct-2025,04:53,6.00,6.06,9.67,347.09,414.48,420.00,237.70,353.37,29.61,26.45,69.08,0.57,0.67,-14.81,279.03,13010.00
5-Oct-2025,04:54,6.00,6.06,9.67,344.55,411.45,405.00,237.70,353.27,29.61,26.45,68.58,0.58,0.68,-14.53,278.12,13010.00
5-Oct-2025,04:55,6.00,5.94,9.67,341.24,420.04,420.00,237.70,353.11,29.61,26.63,70.01,0.57,0.67,-15.94,282.77,13010.00
5-Oct-2025,04:56,6.00,5.94,9.67,346.25,426.20,420.00,237.70,351.08,29.61,26.63,71.03,0.56,0.67,-17.15,286.92,13010.00
5-Oct-2025,04:57,6.00,5.94,9.67,343.84,423.23,420.00,237.70,351.12,29.61,26.63,70.54,0.56,0.67,-16.57,284.92,13010.00
5-Oct-2025,04:58,6.00,5.94,9.67,345.98,425.86,420.00,237.70,351.53,29.50,26.63,70.98,0.56,0.67,-17.09,286.69,13010.00
5-Oct-2025,04:59,6.00,5.94,9.67,345.67,425.48,420.00,237.70,350.79,29.50,26.51,70.91,0.56,0.67,-17.01,286.43,13010.00
5-Oct-2025,05:00,6.00,5.94,9.67,345.88,425.74,420.00,237.70,352.82,29.50,26.51,70.96,0.56,0.67,-17.06,286.61,13010.00
5-Oct-2025,05:01,6.00,5.94,9.67,346.10,426.01,420.00,237.70,349.25,29.50,26.51,71.00,0.56,0.67,-17.12,286.79,13010.00
5-Oct-2025,05:02,6.00,5.94,9.67,340.47,419.08,420.00,237.70,352.56,29.50,26.41,69.85,0.57,0.67,-15.75,282.12,13010.00
5-Oct-2025,05:03,6.00,5.94,9.67,347.03,427.15,420.00,237.70,351.28,29.50,26.41,71.19,0.56,0.67,-17.34,287.56,13010.00
5-Oct-2025,05:04,6.00,5.94,9.67,342.39,421.44,420.00,237.70,350.89,29.50,26.41,70.24,0.56,0.67,-16.22,283.71,13010.00
5-Oct-2025,05:05,6.00,5.94,9.67,345.85,425.71,420.00,237.70,351.66,29.50,26.41,70.95,0.56,0.67,-17.06,286.59,13010.00
5-Oct-2025,05:06,6.00,5.94,9.67,348.79,429.32,435.00,237.70,350.38,29.50,26.41,71.55,0.55,0.67,-17.82,289.25,13010.00
5-Oct-2025,05:07,6.00,5.94,9.67,344.15,423.61,420.00,237.70,352.44,29.50,26.41,70.60,0.56,0.67,-16.65,285.17,13010.00
5-Oct-2025,05:08,6.00,5.94,9.67,346.25,426.20,420.00,237.70,349.47,29.50,26.41,71.03,0.56,0.67,-17.15,286.92,13010.00
5-Oct-2025,05:09,6.00,5.94,9.67,344.86,424.49,420.00,237.70,355.17,29.50,26.41,70.75,0.56,0.67,-16.82,285.77,13010.00
5-Oct-2025,05:10,6.00,5.94,9.67,341.12,419.88,420.00,237.70,353.27,29.50,26.41,69.98,0.57,0.67,-15.91,282.66,13010.00
5-Oct-2025,05:11,6.00,5.94,9.67,342.70,421.82,420.00,237.70,352.95,29.50,26.41,70.30,0.56,0.67,-16.29,283.97,13010.00
5-Oct-2025,05:12,6.00,5.94,9.67,342.36,421.41,420.00,237.70,353.79,29.50,26.41,70.24,0.56,0.67,-16.21,283.69,13010.00
5-Oct-2025,05:13,6.00,5.94,9.67,345.88,425.74,420.00,237.70,351.53,29.50,26.41,70.96,0.56,0.67,-17.06,286.61,13010.00
5-Oct-2025,05:14,6.00,5.94,9.67,344.77,424.37,420.00,237.70,354.08,29.50,26.41,70.73,0.56,0.67,-16.80,285.69,13010.00
5-Oct-2025,05:15,6.00,5.94,9.67,342.91,422.09,420.00,237.70,353.40,29.50,26.41,70.35,0.56,0.67,-16.35,284.15,13010.00
5-Oct-2025,05:16,6.00,5.94,9.67,346.41,426.39,420.00,237.70,350.76,29.50,26.41,71.07,0.56,0.67,-17.19,287.05,13010.00
5-Oct-2025,05:17,6.00,5.94,9.67,343.29,422.55,420.00,237.70,352.05,29.50,26.53,70.43,0.56,0.67,-16.44,284.46,13010.00
5-Oct-2025,05:18,6.00,5.94,9.67,345.54,425.33,420.00,237.70,354.21,29.50,26.53,70.89,0.56,0.67,-16.98,286.33,13010.00
5-Oct-2025,05:19,6.00,5.94,9.67,343.93,423.35,420.00,237.70,357.10,29.50,26.53,70.56,0.56,0.67,-16.59,285.00,13010.00
5-Oct-2025,05:20,6.00,5.94,9.67,342.23,421.25,420.00,237.70,352.98,29.50,26.53,70.21,0.56,0.67,-16.18,283.59,13010.00
5-Oct-2025,05:21,6.00,5.94,9.67,344.31,423.80,420.00,237.70,352.60,29.50,26.41,70.63,0.56,0.67,-16.68,285.30,13010.00
5-Oct-2025,05:22,6.00,5.94,9.67,341.00,419.73,420.00,237.70,350.47,29.50,26.41,69.96,0.57,0.67,-15.88,282.56,13010.00
5-Oct-2025,05:23,6.00,5.94,9.67,345.11,424.79,420.00,237.70,353.21,29.50,26.41,70.80,0.56,0.67,-16.88,285.97,13010.00
5-Oct-2025,05:24,6.00,5.94,9.67,345.17,424.87,420.00,237.70,350.54,29.50,26.41,70.81,0.56,0.67,-16.89,286.02,13010.00
5-Oct-2025,05:25,6.00,5.94,9.67,345.63,425.44,420.00,237.70,353.95,29.39,26.41,70.91,0.56,0.67,-17.00,286.41,13010.00
5-Oct-2025,05:26,6.00,5.94,9.67,346.50,426.51,420.00,237.70,350.25,29.39,26.41,71.09,0.56,0.67,-17.21,287.13,13010.00
5-Oct-2025,05:27,6.00,5.94,9.67,347.40,427.61,435.00,237.70,352.66,29.39,26.41,71.27,0.56,0.67,-17.49,288.10,13010.00
5-Oct-2025,05:28,6.00,5.94,9.67,344.12,423.58,420.00,237.70,354.30,29.39,26.27,70.60,0.56,0.67,-16.64,285.15,13010.00
5-Oct-2025,05:29,6.00,5.94,9.67,345.29,425.02,420.00,237.70,353.02,29.39,26.27,70.84,0.56,0.67,-16.92,286.12,13010.00
5-Oct-2025,05:30,6.00,5.94,9.67,344.49,424.03,420.00,237.70,350.21,29.39,26.27,70.67,0.56,0.67,-16.73,285.46,13010.00
5-Oct-2025,05:31,6.00,5.94,9.67,346.72,426.77,420.00,237.70,353.21,29.39,26.27,71.13,0.56,0.67,-17.26,287.30,13010.00
5-Oct-2025,05:32,6.00,5.94,9.67,346.69,426.73,420.00,237.70,352.18,29.39,26.27,71.12,0.56,0.67,-17.26,287.27,13010.00
5-Oct-2025,05:33,6.00,5.94,9.67,345.98,425.86,420.00,237.70,355.43,29.39,26.27,70.98,0.56,0.67,-17.09,286.69,13010.00
5-Oct-2025,05:34,6.00,5.94,9.67,342.36,421.41,420.00,237.70,353.24,29.39,26.27,70.24,0.56,0.67,-16.21,283.69,13010.00
5-Oct-2025,05:35,6.00,6.06,9.67,346.25,413.48,420.00,237.70,353.63,29.39,26.27,68.91,0.57,0.67,-14.60,278.35,13010.00
5-Oct-2025,05:36,6.00,6.06,9.67,344.34,411.19,405.00,237.70,353.82,29.39,26.27,68.53,0.58,0.68,-14.48,277.94,13010.00
5-Oct-2025,05:37,6.00,6.06,9.67,340.50,406.61,405.00,237.70,354.01,29.39,26.27,67.77,0.58,0.68,-13.51,274.85,13010.00
5-Oct-2025,05:38,6.00,6.06,9.67,344.83,411.78,405.00,237.70,354.91,29.28,26.27,68.63,0.58,0.68,-14.60,278.34,13010.00
5-Oct-2025,05:39,6.00,6.06,9.67,344.03,410.82,405.00,237.70,352.79,29.28,26.27,68.47,0.58,0.68,-14.40,277.69,13010.00
5-Oct-2025,05:40,6.00,6.06,9.67,347.06,414.44,420.00,237.70,354.75,29.39,26.27,69.07,0.57,0.67,-14.80,279.00,13010.00
5-Oct-2025,05:41,6.00,5.94,9.67,347.06,427.19,420.00,237.70,351.86,29.39,26.27,71.20,0.56,0.67,-17.34,287.58,13010.00
5-Oct-2025,05:42,6.00,5.94,9.67,343.87,423.27,420.00,237.70,353.14,29.39,26.27,70.55,0.56,0.67,-16.58,284.95,13010.00
5-Oct-2025,05:43,6.00,5.94,9.67,347.58,427.84,435.00,237.70,351.60,29.39,26.37,71.31,0.56,0.67,-17.54,288.26,13010.00
5-Oct-2025,05:44,6.00,5.94,9.67,347.80,428.10,435.00,237.70,351.79,29.39,26.37,71.35,0.56,0.67,-17.59,288.43,13010.00
5-Oct-2025,05:45,6.00,5.94,9.67,344.83,424.45,420.00,237.70,354.05,29.39,26.22,70.74,0.56,0.67,-16.81,285.74,13010.00
5-Oct-2025,05:46,6.00,5.94,9.67,345.54,425.33,420.00,237.70,352.31,29.39,26.22,70.89,0.56,0.67,-16.98,286.33,13010.00
5-Oct-2025,05:47,6.00,5.94,9.67,340.26,418.82,420.00,237.70,354.17,29.39,26.22,69.80,0.57,0.67,-15.69,281.95,13010.00
5-Oct-2025,05:48,6.00,5.94,9.67,344.99,424.64,420.00,237.70,353.05,29.39,26.33,70.77,0.56,0.67,-16.85,285.87,13010.00
5-Oct-2025,05:49,6.00,5.94,9.67,343.10,422.32,420.00,237.70,353.05,29.28,26.19,70.39,0.56,0.67,-16.39,284.31,13010.00
5-Oct-2025,05:50,6.00,5.94,9.67,344.12,423.58,420.00,237.70,354.08,29.28,26.19,70.60,0.56,0.67,-16.64,285.15,13010.00
5-Oct-2025,05:51,6.00,5.94,9.67,345.17,424.87,420.00,237.70,351.15,29.28,26.19,70.81,0.56,0.67,-16.89,286.02,13011.00
5-Oct-2025,05:52,6.00,5.94,9.67,343.81,423.19,420.00,237.70,350.86,29.28,26.31,70.53,0.56,0.67,-16.56,284.89,13011.00
5-Oct-2025,05:53,6.00,5.94,9.67,344.65,424.22,420.00,237.70,352.85,29.28,26.17,70.70,0.56,0.67,-16.77,285.58,13011.00
5-Oct-2025,05:54,6.00,5.94,9.67,346.10,426.01,420.00,237.70,350.99,29.28,26.17,71.00,0.56,0.67,-17.12,286.79,13011.00
5-Oct-2025,05:55,6.00,5.94,9.67,347.43,427.65,435.00,237.70,355.17,29.28,26.17,71.28,0.56,0.67,-17.50,288.13,13011.00
5-Oct-2025,05:56,6.00,5.94,9.67,347.12,427.27,420.00,237.70,354.85,29.28,26.17,71.21,0.56,0.67,-17.36,287.64,13011.00
5-Oct-2025,05:57,6.00,6.06,9.67,344.74,411.67,405.00,237.70,351.34,29.28,26.17,68.61,0.58,0.68,-14.58,278.27,13011.00
5-Oct-2025,05:58,6.00,6.06,9.67,343.50,410.19,405.00,237.70,352.18,29.28,26.17,68.37,0.58,0.68,-14.27,277.27,13011.00
5-Oct-2025,05:59,6.00,6.06,9.67,344.74,411.67,405.00,237.70,352.63,29.28,26.17,68.61,0.58,0.68,-14.58,278.27,13011.00
5-Oct-2025,06:00,6.00,6.06,9.67,341.49,407.79,405.00,237.70,349.35,29.39,26.17,67.97,0.58,0.68,-13.76,275.65,13011.00
5-Oct-2025,06:01,6.00,5.94,9.67,345.05,424.72,420.00,237.70,354.91,29.39,26.17,70.79,0.56,0.67,-16.86,285.92,13011.00
5-Oct-2025,06:02,6.00,5.94,9.67,347.95,428.29,435.00,237.70,352.40,29.39,26.28,71.38,0.56,0.67,-17.62,288.56,13011.00
5-Oct-2025,06:03,6.00,5.94,9.67,342.54,421.63,420.00,237.70,351.02,29.39,26.28,70.27,0.56,0.67,-16.25,283.84,13011.00
5-Oct-2025,06:04,6.00,5.94,9.67,340.63,419.27,420.00,237.70,351.63,29.39,26.18,69.88,0.57,0.67,-15.78,282.25,13011.00
5-Oct-2025,06:05,6.00,5.94,9.67,343.22,422.47,420.00,237.70,353.30,29.39,26.18,70.41,0.56,0.67,-16.42,284.41,13011.00
5-Oct-2025,06:06,6.00,5.94,9.67,344.37,423.88,420.00,237.70,353.08,29.39,26.18,70.65,0.56,0.67,-16.70,285.36,13011.00
5-Oct-2025,06:07,6.00,5.94,9.67,346.25,426.20,420.00,237.70,350.05,29.39,26.18,71.03,0.56,0.67,-17.15,286.92,13011.00
5-Oct-2025,06:08,6.00,5.94,9.67,344.24,423.73,420.00,237.70,354.40,29.39,26.18,70.62,0.56,0.67,-16.67,285.26,13011.00
5-Oct-2025,06:09,6.00,5.94,9.67,346.19,426.12,420.00,237.70,354.66,29.39,26.18,71.02,0.56,0.67,-17.14,286.86,13011.00
5-Oct-2025,06:10,6.00,6.06,9.67,343.81,410.56,405.00,237.70,353.98,29.39,26.18,68.43,0.58,0.68,-14.35,277.52,13011.00
5-Oct-2025,06:11,6.00,6.06,9.67,347.68,415.18,420.00,237.70,353.02,29.39,26.18,69.20,0.57,0.67,-14.95,279.50,13011.00
5-Oct-2025,06:12,6.00,6.06,9.67,343.66,410.38,405.00,237.70,352.60,29.39,26.18,68.40,0.58,0.68,-14.31,277.40,13011.00
5-Oct-2025,06:13,6.00,6.06,9.67,346.78,414.11,420.00,237.70,353.37,29.39,26.18,69.02,0.57,0.67,-14.73,278.78,13011.00
5-Oct-2025,06:14,6.00,6.06,9.67,340.41,406.50,405.00,237.70,351.86,29.39,26.18,67.75,0.58,0.68,-13.49,274.77,13011.00
5-Oct-2025,06:15,6.00,6.06,9.67,349.22,417.02,420.00,237.70,353.21,29.39,26.18,69.50,0.57,0.67,-15.33,280.74,13011.00
5-Oct-2025,06:16,6.00,6.06,9.67,346.78,414.11,420.00,237.70,350.60,29.39,26.18,69.02,0.57,0.67,-14.73,278.78,13011.00
5-Oct-2025,06:17,6.00,6.06,9.67,345.11,412.11,405.00,237.70,349.15,29.39,26.18,68.69,0.58,0.68,-14.67,278.57,13011.00
5-Oct-2025,06:18,6.00,6.06,9.67,345.08,412.08,405.00,237.70,351.66,29.39,26.18,68.68,0.58,0.68,-14.66,278.55,13011.00
5-Oct-2025,06:19,6.00,5.94,9.67,344.95,424.60,420.00,237.70,351.41,29.39,26.18,70.77,0.56,0.67,-16.84,285.84,13011.00
5-Oct-2025,06:20,6.00,5.94,9.67,348.91,429.47,435.00,237.70,350.99,29.39,26.18,71.58,0.55,0.67,-17.85,289.36,13011.00
5-Oct-2025,06:21,6.00,5.94,9.67,340.44,419.05,420.00,237.70,351.12,29.39,26.18,69.84,0.57,0.67,-15.74,282.10,13011.00
5-Oct-2025,06:22,6.00,5.94,9.67,343.84,423.23,420.00,237.70,352.15,29.39,26.18,70.54,0.56,0.67,-16.57,284.92,13011.00
5-Oct-2025,06:23,6.00,5.94,9.67,346.01,425.90,420.00,237.70,351.82,29.39,26.18,70.98,0.56,0.67,-17.09,286.72,13011.00
5-Oct-2025,06:24,6.00,5.94,9.67,344.15,423.61,420.00,237.70,351.05,29.39,26.18,70.60,0.56,0.67,-16.65,285.17,13011.00
5-Oct-2025,06:25,6.00,5.94,9.67,345.57,425.36,420.00,237.70,351.12,29.39,26.18,70.89,0.56,0.67,-16.99,286.35,13011.00
5-Oct-2025,06:26,6.00,5.94,9.67,345.76,425.59,420.00,237.70,352.53,29.39,26.18,70.93,0.56,0.67,-17.03,286.51,13011.00
5-Oct-2025,06:27,6.00,5.94,9.67,345.48,425.25,420.00,237.70,350.79,29.39,26.18,70.88,0.56,0.67,-16.97,286.28,13011.00
5-Oct-2025,06:28,6.00,5.94,9.67,344.83,424.45,420.00,237.70,354.27,29.39,26.18,70.74,0.56,0.67,-16.81,285.74,13011.00
5-Oct-2025,06:29,6.00,5.94,9.67,347.15,427.30,420.00,237.70,354.56,29.39,26.18,71.22,0.56,0.67,-17.37,287.66,13011.00
5-Oct-2025,06:30,6.00,6.06,9.67,341.49,407.79,405.00,237.70,353.98,29.39,26.18,67.97,0.58,0.68,-13.76,275.65,13011.00
5-Oct-2025,06:31,6.00,6.06,9.67,342.26,408.72,405.00,237.70,352.05,29.39,26.18,68.12,0.58,0.68,-13.96,276.27,13011.00
5-Oct-2025,06:32,6.00,6.06,9.67,344.74,411.67,405.00,237.70,352.76,29.39,26.18,68.61,0.58,0.68,-14.58,278.27,13011.00
5-Oct-2025,06:33,6.00,6.06,9.67,344.06,410.86,405.00,237.70,352.89,29.39,26.18,68.48,0.58,0.68,-14.41,277.72,13011.00
5-Oct-2025,06:34,6.00,6.06,9.67,345.17,412.19,405.00,237.70,350.31,29.39,26.18,68.70,0.58,0.68,-14.69,278.62,13011.00
5-Oct-2025,06:35,6.00,6.06,9.67,342.36,408.83,405.00,237.70,354.27,29.39,26.18,68.14,0.58,0.68,-13.98,276.35,13011.00
5-Oct-2025,06:36,6.00,6.06,9.67,344.83,411.78,405.00,237.70,350.25,29.39,26.18,68.63,0.58,0.68,-14.60,278.34,13011.00
5-Oct-2025,06:37,6.00,6.06,9.67,346.90,414.25,420.00,237.70,352.11,29.39,26.18,69.04,0.57,0.67,-14.76,278.87,13011.00
5-Oct-2025,06:38,6.00,6.06,9.67,343.50,410.19,405.00,237.70,353.30,29.39,25.84,68.37,0.58,0.67,-13.33,274.28,13011.00
5-Oct-2025,06:39,6.00,6.06,9.67,344.99,411.96,405.00,237.70,355.01,29.39,25.62,68.66,0.58,0.67,-13.71,275.46,13011.00
5-Oct-2025,06:40,6.00,6.06,9.67,343.69,410.41,405.00,237.70,353.47,29.28,25.46,68.40,0.58,0.65,-11.45,268.44,13011.00
5-Oct-2025,06:41,6.00,6.06,9.67,346.87,414.22,420.00,237.70,354.62,29.17,25.46,69.04,0.57,0.65,-12.06,270.31,13011.00
5-Oct-2025,06:42,6.00,6.06,9.67,345.60,412.70,420.00,237.70,355.33,29.17,25.34,68.78,0.58,0.65,-11.74,269.32,13011.00
