 Date, Time,"CHILLER TEMPERATURE LEAVING SETPOINT
5-Oct-2025,06:43,6.00,5.94,9.67,342.45,421.52,420.00,237.70,354.56,29.17,25.34,70.25,0.56,0.65,-13.59,275.07,13011.00
5-Oct-2025,06:44,6.00,5.94,9.67,345.33,425.06,420.00,237.70,352.89,29.06,25.34,70.84,0.56,0.65,-14.31,277.38,13011.00
5-Oct-2025,06:45,6.00,5.94,9.56,342.48,408.97,405.00,237.70,351.73,28.94,25.23,68.16,0.58,0.65,-11.14,267.50,13011.00
5-Oct-2025,06:46,6.00,5.94,9.56,344.77,411.71,405.00,237.70,355.11,28.83,25.02,68.62,0.58,0.64,-9.64,263.07,13011.00
5-Oct-2025,06:47,6.00,5.94,9.56,344.55,411.45,405.00,237.70,351.28,28.72,24.75,68.58,0.58,0.64,-9.58,262.90,13011.00
5-Oct-2025,06:48,6.00,5.94,9.56,345.14,412.15,405.00,237.70,351.41,28.61,24.49,68.69,0.58,0.64,-9.74,263.35,13011.00
5-Oct-2025,06:49,6.00,5.94,9.67,348.51,428.98,435.00,237.70,351.50,28.44,24.38,71.50,0.55,0.62,-10.70,266.20,13011.00
5-Oct-2025,06:50,6.00,5.94,9.67,345.57,425.36,420.00,237.70,352.37,28.33,24.19,70.89,0.56,0.62,-10.12,264.48,13011.00
5-Oct-2025,06:51,6.00,5.94,9.67,346.56,426.58,420.00,237.70,352.11,28.22,24.04,71.10,0.56,0.62,-10.38,265.24,13012.00
5-Oct-2025,06:52,6.00,5.94,9.67,343.01,422.21,420.00,237.70,354.14,28.11,24.04,70.37,0.56,0.62,-9.45,262.52,13012.00
5-Oct-2025,06:53,6.00,5.94,9.67,346.10,426.01,420.00,237.70,350.54,28.11,23.87,71.00,0.56,0.61,-7.94,258.20,13012.00
5-Oct-2025,06:54,6.00,5.94,9.67,344.40,423.92,420.00,237.70,352.40,28.00,23.87,70.65,0.56,0.61,-7.49,256.94,13012.00
5-Oct-2025,06:55,6.00,5.94,9.67,341.86,420.80,420.00,237.70,352.73,28.00,23.87,70.13,0.56,0.61,-6.80,255.05,13012.00
5-Oct-2025,06:56,6.00,5.94,9.67,345.73,425.55,420.00,237.70,351.24,28.00,23.99,70.93,0.56,0.62,-10.16,264.60,13012.00
5-Oct-2025,06:57,6.00,5.94,9.67,346.41,426.39,420.00,237.70,353.59,28.00,23.87,71.07,0.56,0.61,-8.02,258.43,13012.00
5-Oct-2025,06:58,6.00,5.94,9.67,342.88,422.05,420.00,237.70,350.73,28.00,23.87,70.34,0.56,0.61,-7.08,255.80,13012.00
5-Oct-2025,06:59,6.00,5.94,9.67,347.09,427.23,420.00,237.70,352.53,28.00,23.87,71.21,0.56,0.61,-8.20,258.94,13012.00
5-Oct-2025,07:00,6.00,5.94,9.67,344.49,424.03,420.00,237.70,352.24,28.00,23.87,70.67,0.56,0.61,-7.51,257.00,13012.00
5-Oct-2025,07:01,6.00,5.94,9.67,349.62,430.35,435.00,237.70,351.86,28.00,23.87,71.73,0.55,0.61,-8.70,260.36,13012.00
5-Oct-2025,07:02,6.00,5.94,9.67,343.01,422.21,420.00,237.70,355.40,28.11,23.87,70.37,0.56,0.61,-7.11,255.90,13012.00
5-Oct-2025,07:03,6.00,5.94,9.67,349.62,430.35,435.00,237.70,352.50,28.11,23.87,71.73,0.55,0.61,-8.70,260.36,13012.00
5-Oct-2025,07:04,6.00,6.06,9.67,346.44,413.70,420.00,237.70,350.38,28.11,23.87,68.95,0.57,0.61,-5.20,250.74,13012.00
5-Oct-2025,07:05,6.00,6.06,9.67,341.86,408.24,405.00,237.70,352.50,28.11,23.87,68.04,0.58,0.61,-4.17,248.05,13012.00
5-Oct-2025,07:06,6.00,6.06,9.78,345.33,425.06,420.00,237.70,352.63,28.11,24.05,70.84,0.56,0.62,-10.06,264.29,13012.00
5-Oct-2025,07:07,6.00,6.06,9.78,344.06,423.50,420.00,237.70,353.88,28.11,24.05,70.58,0.56,0.62,-9.73,263.32,13012.00
5-Oct-2025,07:08,6.00,6.06,9.78,345.45,425.21,420.00,237.70,349.38,28.11,24.05,70.87,0.56,0.62,-10.09,264.38,13012.00
5-Oct-2025,07:09,6.00,6.06,9.78,343.75,423.12,420.00,237.70,353.30,28.22,24.05,70.52,0.56,0.62,-9.65,263.09,13012.00
5-Oct-2025,07:10,6.00,6.06,9.78,342.73,421.86,420.00,237.70,351.44,28.22,24.05,70.31,0.56,0.62,-9.38,262.30,13012.00
5-Oct-2025,07:11,6.00,6.06,9.78,343.41,422.70,420.00,237.70,353.34,28.22,24.05,70.45,0.56,0.62,-9.56,262.82,13012.00
5-Oct-2025,07:12,6.00,6.06,9.78,345.94,425.82,420.00,237.70,350.12,28.22,23.94,70.97,0.56,0.61,-7.90,258.09,13012.00
5-Oct-2025,07:13,6.00,6.06,9.78,343.81,423.19,420.00,237.70,351.73,28.33,23.94,70.53,0.56,0.61,-7.33,256.50,13012.00
5-Oct-2025,07:14,6.00,6.06,9.78,346.10,426.01,420.00,237.70,351.37,28.33,23.82,71.00,0.56,0.61,-7.94,258.20,13012.00
5-Oct-2025,07:15,6.00,6.06,9.78,345.17,424.87,420.00,237.70,353.47,28.33,23.82,70.81,0.56,0.61,-7.69,257.51,13012.00
5-Oct-2025,07:16,6.00,6.06,9.78,347.30,427.49,420.00,237.70,352.47,28.33,23.62,71.25,0.56,0.61,-8.26,259.10,13012.00
5-Oct-2025,07:17,6.00,6.06,9.78,348.11,428.48,435.00,237.70,350.12,28.44,23.62,71.41,0.55,0.61,-8.30,259.23,13012.00
5-Oct-2025,07:18,6.00,6.06,9.78,344.68,424.26,420.00,237.70,353.37,28.44,23.62,70.71,0.56,0.61,-7.56,257.14,13012.00
5-Oct-2025,07:19,6.00,6.06,9.78,342.85,422.01,420.00,237.70,351.82,28.44,23.62,70.34,0.56,0.61,-7.07,255.78,13012.00
5-Oct-2025,07:20,6.00,6.06,9.78,343.47,422.78,420.00,237.70,350.86,28.44,23.62,70.46,0.56,0.61,-7.24,256.25,13012.00
5-Oct-2025,07:21,6.00,6.06,9.78,343.22,422.47,420.00,237.70,352.40,28.44,23.62,70.41,0.56,0.61,-7.17,256.06,13012.00
5-Oct-2025,07:22,6.00,6.06,9.78,345.11,424.79,420.00,237.70,352.02,28.44,23.62,70.80,0.56,0.61,-7.68,257.47,13012.00
5-Oct-2025,07:23,6.00,6.06,9.89,346.35,439.04,435.00,237.70,351.41,28.44,23.62,73.17,0.54,0.61,-10.51,265.62,13012.00
5-Oct-2025,07:24,6.00,6.06,9.89,343.22,435.08,435.00,237.70,349.47,28.44,23.62,72.51,0.55,0.61,-9.70,263.22,13012.00
5-Oct-2025,07:25,6.00,6.06,9.89,344.27,436.41,435.00,237.70,350.79,28.44,23.62,72.74,0.54,0.61,-9.97,264.03,13012.00
5-Oct-2025,07:26,6.00,6.06,10.00,344.40,449.23,450.00,237.70,353.21,28.44,23.62,74.87,0.53,0.60,-12.38,271.29,13012.00
5-Oct-2025,07:27,6.00,6.06,10.00,342.36,446.56,450.00,237.70,352.76,28.44,23.49,74.43,0.53,0.60,-11.86,269.68,13012.00
5-Oct-2025,07:28,6.00,6.06,10.00,344.58,449.47,450.00,237.70,351.34,28.44,23.49,74.91,0.53,0.60,-12.43,271.43,13012.00
5-Oct-2025,07:29,6.00,6.06,10.00,345.79,451.04,450.00,237.70,350.41,28.56,23.49,75.17,0.53,0.60,-12.73,272.38,13012.00
5-Oct-2025,07:30,6.00,6.06,10.00,347.74,453.58,450.00,237.70,349.31,28.56,23.49,75.60,0.52,0.60,-13.22,273.92,13012.00
5-Oct-2025,07:31,6.00,6.06,10.00,343.50,448.06,450.00,237.70,351.44,28.56,23.67,74.68,0.53,0.60,-12.15,270.58,13012.00
5-Oct-2025,07:32,6.00,6.06,10.00,346.44,451.89,450.00,237.70,350.54,28.67,23.67,75.32,0.53,0.60,-12.90,272.90,13012.00
5-Oct-2025,07:33,6.00,6.06,10.00,345.73,450.96,450.00,237.70,351.73,28.67,23.79,75.16,0.53,0.60,-12.72,272.33,13012.00
5-Oct-2025,07:34,6.00,6.06,10.00,346.47,451.93,450.00,237.70,353.66,28.67,23.79,75.32,0.53,0.60,-12.90,272.92,13012.00
5-Oct-2025,07:35,6.00,6.06,10.00,347.27,452.98,450.00,237.70,352.69,28.67,23.79,75.50,0.52,0.60,-13.11,273.55,13012.00
5-Oct-2025,07:36,6.00,6.06,10.00,348.29,454.31,450.00,237.70,353.76,28.67,23.79,75.72,0.52,0.60,-13.36,274.36,13012.00
5-Oct-2025,07:37,6.00,6.06,10.00,343.22,447.69,450.00,237.70,352.37,28.78,23.79,74.62,0.53,0.60,-12.08,270.36,13012.00
5-Oct-2025,07:38,6.00,6.06,10.00,342.05,446.16,450.00,237.70,352.34,28.78,23.79,74.36,0.53,0.60,-11.78,269.44,13012.00
5-Oct-2025,07:39,6.00,6.06,10.00,347.55,453.34,450.00,237.70,350.54,28.78,23.79,75.56,0.52,0.60,-13.17,273.77,13012.00
5-Oct-2025,07:40,6.00,6.06,10.00,343.66,448.26,450.00,237.70,353.79,28.89,23.79,74.71,0.53,0.60,-12.19,270.70,13012.00
5-Oct-2025,07:41,6.00,5.94,10.00,343.01,460.01,465.00,237.70,354.98,28.89,24.06,76.67,0.52,0.62,-16.49,284.63,13012.00
5-Oct-2025,07:42,6.00,5.94,9.89,348.14,454.11,450.00,237.70,352.79,28.89,24.06,75.69,0.52,0.62,-15.48,281.23,13012.00
5-Oct-2025,07:43,6.00,5.94,9.89,344.80,449.75,450.00,237.70,354.14,28.89,24.06,74.96,0.53,0.62,-14.66,278.53,13012.00
5-Oct-2025,07:44,6.00,5.94,9.89,343.22,447.69,450.00,237.70,354.98,28.89,24.06,74.62,0.53,0.62,-14.27,277.25,13012.00
5-Oct-2025,07:45,6.00,5.94,9.89,346.28,451.69,450.00,237.70,352.08,28.89,24.06,75.28,0.53,0.62,-15.02,279.73,13012.00
5-Oct-2025,07:46,6.00,5.94,9.78,348.60,441.90,435.00,237.70,353.72,28.89,24.06,73.65,0.54,0.62,-13.32,274.22,13012.00
5-Oct-2025,07:47,6.00,5.94,9.78,343.35,435.24,435.00,237.70,351.28,28.89,24.06,72.54,0.55,0.62,-11.99,270.08,13012.00
5-Oct-2025,07:48,6.00,5.94,9.78,347.80,440.88,435.00,237.70,351.05,28.78,24.06,73.48,0.54,0.62,-13.11,273.58,13012.00
5-Oct-2025,07:49,6.00,5.94,9.78,344.49,436.69,435.00,237.70,350.96,28.78,24.20,72.78,0.54,0.62,-12.28,270.98,13012.00
5-Oct-2025,07:50,6.00,6.06,9.78,345.57,425.36,420.00,237.70,349.96,28.78,24.20,70.89,0.56,0.62,-10.12,264.48,13012.00
5-Oct-2025,07:51,6.00,6.06,9.78,345.08,424.75,420.00,237.70,353.79,28.78,24.20,70.79,0.56,0.62,-9.99,264.10,13013.00
5-Oct-2025,07:52,6.00,6.06,9.78,347.64,427.91,435.00,237.70,351.47,28.78,24.20,71.32,0.56,0.62,-10.48,265.53,13013.00
5-Oct-2025,07:53,6.00,6.06,9.78,343.63,422.97,420.00,237.70,351.37,28.78,24.20,70.50,0.56,0.62,-9.62,262.99,13013.00
5-Oct-2025,07:54,6.00,6.06,9.78,344.65,424.22,420.00,237.70,350.34,28.78,24.20,70.70,0.56,0.62,-9.88,263.77,13013.00
5-Oct-2025,07:55,6.00,6.06,9.78,344.15,423.61,420.00,237.70,350.09,28.78,24.20,70.60,0.56,0.62,-9.75,263.39,13013.00
5-Oct-2025,07:56,6.00,6.06,9.78,343.59,422.93,420.00,237.70,352.63,28.78,24.20,70.49,0.56,0.62,-9.61,262.97,13013.00
5-Oct-2025,07:57,6.00,6.06,9.78,344.43,423.96,420.00,237.70,355.17,28.67,24.09,70.66,0.56,0.62,-9.83,263.61,13013.00
5-Oct-2025,07:58,6.00,6.06,9.78,344.55,424.11,420.00,237.70,355.01,28.67,24.09,70.69,0.56,0.62,-9.86,263.70,13013.00
5-Oct-2025,07:59,6.00,6.06,9.78,344.80,424.41,420.00,237.70,353.24,28.67,24.09,70.74,0.56,0.62,-9.92,263.89,13013.00
5-Oct-2025,08:00,6.00,6.06,9.78,346.19,426.12,420.00,237.70,350.18,28.67,23.91,71.02,0.56,0.61,-7.96,258.27,13013.00
5-Oct-2025,08:01,6.00,6.06,9.78,350.06,430.88,435.00,237.70,353.18,28.67,23.91,71.81,0.55,0.61,-8.81,260.68,13013.00
5-Oct-2025,08:02,6.00,5.94,9.78,344.99,437.32,435.00,237.70,352.47,28.67,23.91,72.89,0.54,0.61,-10.16,264.58,13013.00
5-Oct-2025,08:03,6.00,5.94,9.78,344.77,437.04,435.00,237.70,349.96,28.67,23.91,72.84,0.54,0.61,-10.10,264.41,13013.00
5-Oct-2025,08:04,6.00,5.94,9.78,345.42,437.87,435.00,237.70,351.02,28.56,23.91,72.98,0.54,0.61,-10.27,264.91,13013.00
5-Oct-2025,08:05,6.00,5.94,9.67,346.72,426.77,420.00,237.70,349.96,28.56,23.91,71.13,0.56,0.61,-8.10,258.67,13013.00
5-Oct-2025,08:06,6.00,5.94,9.67,341.86,420.80,420.00,237.70,350.60,28.56,23.91,70.13,0.56,0.61,-6.80,255.05,13013.00
5-Oct-2025,08:07,6.00,5.94,9.67,345.57,425.36,420.00,237.70,353.08,28.56,23.91,70.89,0.56,0.61,-7.80,257.81,13013.00
5-Oct-2025,08:08,6.00,5.94,9.67,345.57,425.36,420.00,237.70,351.24,28.56,23.91,70.89,0.56,0.61,-7.80,257.81,13013.00
5-Oct-2025,08:09,6.00,5.94,9.67,345.20,424.91,420.00,237.70,353.34,28.56,23.91,70.82,0.56,0.61,-7.70,257.54,13013.00
5-Oct-2025,08:10,6.00,5.94,9.67,349.41,430.08,435.00,237.70,349.86,28.44,23.91,71.68,0.55,0.61,-8.65,260.20,13013.00
5-Oct-2025,08:11,6.00,5.94,9.67,343.04,422.24,420.00,237.70,350.92,28.44,24.06,70.37,0.56,0.62,-9.46,262.54,13013.00
5-Oct-2025,08:12,6.00,5.94,9.67,344.37,423.88,420.00,237.70,350.70,28.44,24.22,70.65,0.56,0.62,-9.81,263.56,13013.00
5-Oct-2025,08:13,6.00,5.94,9.67,346.01,425.90,420.00,237.70,352.60,28.44,24.22,70.98,0.56,0.62,-10.24,264.81,13013.00
5-Oct-2025,08:14,6.00,5.94,9.67,343.56,422.89,420.00,237.70,352.85,28.44,24.34,70.48,0.56,0.62,-9.60,262.94,13013.00
5-Oct-2025,08:15,6.00,5.94,9.67,345.76,425.59,420.00,237.70,352.82,28.44,24.34,70.93,0.56,0.62,-10.17,264.62,13013.00
5-Oct-2025,08:16,6.00,5.94,9.67,343.25,422.51,420.00,237.70,351.50,28.44,24.44,70.42,0.56,0.62,-9.52,262.71,13013.00
5-Oct-2025,08:17,6.00,5.94,9.78,344.09,436.18,435.00,237.70,352.60,28.44,24.44,72.70,0.54,0.62,-12.18,270.67,13013.00
5-Oct-2025,08:18,6.00,5.94,9.78,343.93,435.98,435.00,237.70,351.92,28.44,24.56,72.66,0.55,0.64,-14.30,277.38,13013.00
5-Oct-2025,08:19,6.00,5.94,9.78,348.08,441.24,435.00,237.70,351.57,28.44,24.67,73.54,0.54,0.64,-15.32,280.72,13013.00
5-Oct-2025,08:20,6.00,5.94,9.78,343.47,435.40,435.00,237.70,350.44,28.44,24.67,72.57,0.55,0.64,-14.19,277.01,13013.00
5-Oct-2025,08:21,6.00,5.94,9.67,346.19,426.12,420.00,237.70,352.92,28.44,24.67,71.02,0.56,0.64,-12.53,271.75,13013.00
5-Oct-2025,08:22,6.00,5.94,9.67,347.12,427.27,420.00,237.70,351.82,28.56,24.67,71.21,0.56,0.64,-12.76,272.48,13013.00
5-Oct-2025,08:23,6.00,5.94,9.67,348.32,428.75,435.00,237.70,352.95,28.56,24.84,71.46,0.55,0.64,-12.86,272.78,13013.00
5-Oct-2025,08:24,6.00,5.94,9.67,347.03,427.15,420.00,237.70,352.79,28.56,24.84,71.19,0.56,0.64,-12.74,272.40,13013.00
5-Oct-2025,08:25,6.00,5.94,9.67,343.07,422.28,420.00,237.70,353.14,28.56,24.84,70.38,0.56,0.64,-11.73,269.30,13013.00
5-Oct-2025,08:26,6.00,5.94,9.67,347.09,427.23,420.00,237.70,351.95,28.56,24.70,71.21,0.56,0.64,-12.75,272.46,13013.00
5-Oct-2025,08:27,6.00,5.94,9.67,345.02,424.68,420.00,237.70,351.37,28.56,24.70,70.78,0.56,0.64,-12.23,270.83,13013.00
5-Oct-2025,08:28,6.00,5.94,9.67,347.18,427.34,420.00,237.70,352.73,28.56,24.70,71.22,0.56,0.64,-12.78,272.53,13013.00
5-Oct-2025,08:29,6.00,5.94,9.67,346.47,426.47,420.00,237.70,353.30,28.56,24.70,71.08,0.56,0.64,-12.60,271.97,13013.00
5-Oct-2025,08:30,6.00,5.94,9.67,345.73,425.55,420.00,237.70,352.44,28.44,24.70,70.93,0.56,0.64,-12.41,271.38,13013.00
5-Oct-2025,08:31,6.00,5.94,9.67,344.61,424.18,420.00,237.70,349.92,28.44,24.48,70.70,0.56,0.64,-12.13,270.51,13013.00
5-Oct-2025,08:32,6.00,5.94,9.67,348.36,428.79,435.00,237.70,350.44,28.44,24.48,71.47,0.55,0.64,-12.87,272.80,13013.00
5-Oct-2025,08:33,6.00,5.94,9.67,343.72,423.08,420.00,237.70,351.63,28.44,24.48,70.51,0.56,0.64,-11.90,269.81,13013.00
5-Oct-2025,08:34,6.00,5.94,9.67,346.47,426.47,420.00,237.70,351.57,28.44,24.48,71.08,0.56,0.64,-12.60,271.97,13013.00
5-Oct-2025,08:35,6.00,5.94,9.67,341.99,420.95,420.00,237.70,353.72,28.44,24.48,70.16,0.56,0.64,-11.45,268.45,13013.00
5-Oct-2025,08:36,6.00,5.94,9.67,343.41,422.70,420.00,237.70,350.73,28.44,24.48,70.45,0.56,0.64,-11.82,269.57,13013.00
5-Oct-2025,08:37,6.00,5.94,9.67,343.63,422.97,420.00,237.70,352.53,28.44,24.34,70.50,0.56,0.62,-9.62,262.99,13013.00
5-Oct-2025,08:38,6.00,5.94,9.67,346.44,426.43,420.00,237.70,351.63,28.44,24.34,71.07,0.56,0.62,-10.35,265.14,13013.00
5-Oct-2025,08:39,6.00,5.94,9.67,346.10,426.01,420.00,237.70,354.14,28.44,24.24,71.00,0.56,0.62,-10.26,264.88,13013.00
5-Oct-2025,08:40,6.00,5.94,9.78,347.18,440.10,435.00,237.70,353.56,28.44,24.24,73.35,0.54,0.62,-12.96,273.10,13013.00
5-Oct-2025,08:41,6.00,5.94,9.78,344.77,437.04,435.00,237.70,349.41,28.44,24.24,72.84,0.54,0.62,-12.35,271.20,13013.00
5-Oct-2025,08:42,6.00,5.94,9.78,346.44,439.16,435.00,237.70,352.11,28.44,24.24,73.19,0.54,0.62,-12.77,272.52,13013.00
5-Oct-2025,08:43,6.00,6.06,9.78,342.70,421.82,420.00,237.70,351.12,28.56,24.24,70.30,0.56,0.62,-9.37,262.28,13013.00
5-Oct-2025,08:44,6.00,6.06,9.78,343.35,422.62,420.00,237.70,353.69,28.56,24.24,70.44,0.56,0.62,-9.54,262.77,13013.00
5-Oct-2025,08:45,6.00,6.06,9.78,344.43,423.96,420.00,237.70,352.05,28.56,24.40,70.66,0.56,0.62,-9.83,263.61,13013.00
5-Oct-2025,08:46,6.00,6.06,9.78,345.73,425.55,420.00,237.70,349.35,28.56,24.40,70.93,0.56,0.62,-10.16,264.60,13013.00
5-Oct-2025,08:47,6.00,6.06,9.89,343.13,434.96,435.00,237.70,352.11,28.56,24.40,72.49,0.55,0.62,-11.93,269.91,13013.00
5-Oct-2025,08:48,6.00,6.06,9.89,345.82,438.37,435.00,237.70,350.89,28.56,24.40,73.06,0.54,0.62,-12.62,272.03,13013.00
5-Oct-2025,08:49,6.00,6.06,9.89,347.89,441.00,435.00,237.70,349.57,28.56,24.40,73.50,0.54,0.62,-13.14,273.66,13013.00
5-Oct-2025,08:50,6.00,6.06,9.89,343.63,435.59,435.00,237.70,348.51,28.56,24.50,72.60,0.55,0.64,-14.23,277.13,13013.00
5-Oct-2025,08:51,6.00,6.06,9.89,347.15,440.06,435.00,237.70,350.25,28.56,24.50,73.34,0.54,0.64,-15.10,279.97,13014.00
5-Oct-2025,08:52,6.00,6.06,9.89,343.72,435.71,435.00,237.70,352.63,28.67,24.50,72.62,0.55,0.64,-14.25,277.20,13014.00
5-Oct-2025,08:53,6.00,6.06,9.89,345.08,437.43,435.00,237.70,352.98,28.67,24.50,72.91,0.54,0.64,-14.59,278.30,13014.00
5-Oct-2025,08:54,6.00,6.06,9.89,349.53,443.08,450.00,237.70,351.86,28.67,24.66,73.85,0.54,0.63,-15.47,281.22,13014.00
5-Oct-2025,08:55,6.00,6.06,9.89,345.70,438.22,435.00,237.70,353.11,28.67,24.66,73.04,0.54,0.64,-14.74,278.80,13014.00
5-Oct-2025,08:56,6.00,5.94,9.89,349.04,455.28,450.00,237.70,351.05,28.67,24.66,75.88,0.52,0.63,-17.74,288.97,13014.00
5-Oct-2025,08:57,6.00,5.94,9.89,344.03,448.74,450.00,237.70,351.99,28.67,24.66,74.79,0.53,0.63,-16.54,284.82,13014.00
5-Oct-2025,08:58,6.00,5.94,9.89,348.54,454.63,450.00,237.70,354.05,28.67,24.66,75.77,0.52,0.63,-17.62,288.55,13014.00
5-Oct-2025,08:59,6.00,5.94,9.89,345.70,450.92,450.00,237.70,349.70,28.67,24.66,75.15,0.53,0.63,-16.94,286.20,13014.00
5-Oct-2025,09:00,6.00,5.94,9.89,344.06,448.78,450.00,237.70,354.69,28.56,24.66,74.80,0.53,0.63,-16.55,284.84,13014.00
5-Oct-2025,09:01,6.00,5.94,9.89,346.72,452.25,450.00,237.70,351.02,28.56,24.66,75.38,0.53,0.63,-17.19,287.04,13014.00
5-Oct-2025,09:02,6.00,5.94,9.89,340.94,444.71,450.00,237.70,348.57,28.56,24.66,74.12,0.53,0.63,-15.78,282.26,13014.00
5-Oct-2025,09:03,6.00,5.94,9.89,343.41,447.94,450.00,237.70,350.96,28.44,24.66,74.66,0.53,0.63,-16.39,284.31,13014.00
5-Oct-2025,09:04,6.00,5.94,9.89,344.43,449.27,450.00,237.70,348.61,28.44,24.56,74.88,0.53,0.63,-16.64,285.15,13014.00
5-Oct-2025,09:05,6.00,5.94,9.78,343.13,434.96,435.00,237.70,350.05,28.44,24.56,72.49,0.55,0.64,-14.10,276.73,13014.00
5-Oct-2025,09:06,6.00,5.94,9.78,343.25,435.12,435.00,237.70,352.85,28.44,24.56,72.52,0.55,0.64,-14.13,276.83,13014.00
5-Oct-2025,09:07,6.00,5.94,9.78,342.70,434.42,435.00,237.70,350.25,28.44,24.56,72.40,0.55,0.64,-13.99,276.38,13014.00
5-Oct-2025,09:08,6.00,5.94,9.78,344.61,436.85,435.00,237.70,351.60,28.33,24.56,72.81,0.54,0.64,-14.47,277.93,13014.00
5-Oct-2025,09:09,6.00,5.94,9.78,344.55,436.77,435.00,237.70,352.53,28.33,24.56,72.80,0.54,0.64,-14.46,277.88,13014.00
5-Oct-2025,09:10,6.00,5.94,9.78,341.68,433.12,435.00,237.70,351.99,28.33,24.39,72.19,0.55,0.62,-11.56,268.77,13014.00
5-Oct-2025,09:11,6.00,6.06,9.89,344.43,436.61,435.00,237.70,351.28,28.33,24.39,72.77,0.54,0.62,-12.26,270.93,13014.00
5-Oct-2025,09:12,6.00,6.06,9.89,344.83,437.12,435.00,237.70,351.08,28.33,24.39,72.85,0.54,0.62,-12.37,271.25,13014.00
5-Oct-2025,09:13,6.00,6.06,9.89,345.45,437.90,435.00,237.70,352.24,28.44,24.39,72.98,0.54,0.62,-12.52,271.73,13014.00
5-Oct-2025,09:14,6.00,6.06,9.89,344.18,436.30,435.00,237.70,348.19,28.44,24.26,72.72,0.54,0.62,-12.20,270.74,13014.00
5-Oct-2025,09:15,6.00,6.06,9.89,346.28,438.96,435.00,237.70,350.28,28.44,24.26,73.16,0.54,0.62,-12.73,272.39,13014.00
5-Oct-2025,09:16,6.00,6.06,9.89,345.54,438.02,435.00,237.70,350.76,28.44,24.26,73.00,0.54,0.62,-12.55,271.81,13014.00
5-Oct-2025,09:17,6.00,6.06,9.89,349.47,443.00,450.00,237.70,352.34,28.56,24.26,73.83,0.54,0.62,-13.36,274.35,13014.00
5-Oct-2025,09:18,6.00,6.06,9.89,342.33,433.95,435.00,237.70,350.34,28.56,24.38,72.33,0.55,0.62,-11.73,269.28,13014.00
5-Oct-2025,09:19,6.00,6.06,9.89,344.61,436.85,435.00,237.70,351.53,28.56,24.38,72.81,0.54,0.62,-12.31,271.08,13014.00
5-Oct-2025,09:20,6.00,6.06,9.89,344.58,436.81,435.00,237.70,351.31,28.56,24.38,72.80,0.54,0.62,-12.30,271.06,13014.00
5-Oct-2025,09:21,6.00,6.06,9.89,347.24,440.18,435.00,237.70,352.56,28.56,24.38,73.36,0.54,0.62,-12.98,273.15,13014.00
5-Oct-2025,09:22,6.00,6.06,9.78,340.69,419.35,420.00,237.70,351.24,28.56,24.38,69.89,0.57,0.62,-8.84,260.74,13014.00
5-Oct-2025,09:23,6.00,6.06,9.78,345.98,425.86,420.00,237.70,352.76,28.56,24.38,70.98,0.56,0.62,-10.23,264.79,13014.00
5-Oct-2025,09:24,6.00,6.06,9.78,346.41,426.39,420.00,237.70,347.41,28.56,24.28,71.07,0.56,0.62,-10.34,265.12,13014.00
5-Oct-2025,09:25,6.00,6.06,9.78,344.21,423.69,420.00,237.70,352.31,28.56,24.28,70.62,0.56,0.62,-9.77,263.44,13014.00
5-Oct-2025,09:26,6.00,6.06,9.78,347.74,428.03,435.00,237.70,353.24,28.56,24.45,71.34,0.56,0.62,-10.51,265.61,13014.00
5-Oct-2025,09:27,6.00,6.06,9.78,343.81,423.19,420.00,237.70,351.66,28.56,24.45,70.53,0.56,0.62,-9.66,263.13,13014.00
5-Oct-2025,09:28,6.00,6.06,9.78,345.11,424.79,420.00,237.70,350.28,28.56,24.59,70.80,0.56,0.64,-12.25,270.90,13014.00
5-Oct-2025,09:29,6.00,6.06,9.78,346.56,426.58,420.00,237.70,353.43,28.56,24.59,71.10,0.56,0.64,-12.62,272.04,13014.00
5-Oct-2025,09:30,6.00,6.06,9.78,341.43,420.26,420.00,237.70,353.05,28.56,24.59,70.04,0.57,0.64,-11.31,268.01,13014.00
5-Oct-2025,09:31,6.00,6.06,9.78,340.60,419.24,420.00,237.70,350.76,28.56,24.59,69.87,0.57,0.64,-11.09,267.36,13014.00
5-Oct-2025,09:32,6.00,6.06,9.78,341.52,420.38,420.00,237.70,352.79,28.56,24.48,70.06,0.57,0.64,-11.33,268.09,13014.00
5-Oct-2025,09:33,6.00,6.06,9.78,342.82,421.98,420.00,237.70,351.50,28.67,24.48,70.33,0.56,0.64,-11.67,269.11,13014.00
5-Oct-2025,09:34,6.00,6.06,9.78,345.48,425.25,420.00,237.70,352.11,28.67,24.48,70.88,0.56,0.64,-12.35,271.19,13014.00
5-Oct-2025,09:35,6.00,6.06,9.78,342.67,421.79,420.00,237.70,350.50,28.67,24.66,70.30,0.56,0.64,-11.63,268.99,13014.00
5-Oct-2025,09:36,6.00,6.06,9.78,343.81,423.19,420.00,237.70,351.47,28.67,24.66,70.53,0.56,0.64,-11.92,269.88,13014.00
5-Oct-2025,09:37,6.00,6.06,9.78,341.24,420.04,420.00,237.70,352.73,28.67,24.66,70.01,0.57,0.64,-11.26,267.87,13014.00
5-Oct-2025,09:38,6.00,6.06,9.78,341.71,420.61,420.00,237.70,350.44,28.67,24.66,70.10,0.57,0.64,-11.38,268.23,13014.00
5-Oct-2025,09:39,6.00,6.06,9.78,347.40,427.61,435.00,237.70,351.95,28.67,24.66,71.27,0.56,0.64,-12.63,272.05,13014.00
5-Oct-2025,09:40,6.00,6.06,9.78,344.86,424.49,420.00,237.70,351.37,28.67,24.66,70.75,0.56,0.64,-12.19,270.71,13014.00
5-Oct-2025,09:41,6.00,6.06,9.78,346.16,426.09,420.00,237.70,351.76,28.67,24.66,71.02,0.56,0.64,-12.52,271.73,13014.00
5-Oct-2025,09:42,6.00,6.06,9.78,344.06,423.50,420.00,237.70,352.89,28.67,24.66,70.58,0.56,0.64,-11.99,270.08,13014.00
5-Oct-2025,09:43,6.00,6.06,9.78,344.61,424.18,420.00,237.70,352.92,28.67,24.51,70.70,0.56,0.64,-12.13,270.51,13014.00
5-Oct-2025,09:44,6.00,6.06,9.78,343.59,422.93,420.00,237.70,352.37,28.67,24.51,70.49,0.56,0.64,-11.87,269.71,13014.00
5-Oct-2025,09:45,6.00,6.06,9.78,343.13,422.36,420.00,237.70,353.92,28.78,24.51,70.39,0.56,0.64,-11.75,269.35,13014.00
5-Oct-2025,09:46,6.00,6.06,9.78,345.05,424.72,420.00,237.70,351.12,28.78,24.51,70.79,0.56,0.64,-12.24,270.85,13014.00
5-Oct-2025,09:47,6.00,6.06,9.78,347.09,427.23,420.00,237.70,352.24,28.78,24.73,71.21,0.56,0.64,-12.75,272.46,13014.00
5-Oct-2025,09:48,6.00,6.06,9.78,345.26,424.98,420.00,237.70,348.19,28.78,24.73,70.83,0.56,0.64,-12.29,271.02,13014.00
5-Oct-2025,09:49,6.00,6.06,9.78,345.20,424.91,420.00,237.70,351.12,28.78,24.73,70.82,0.56,0.64,-12.28,270.98,13014.00
5-Oct-2025,09:50,6.00,6.06,9.78,344.71,424.30,420.00,237.70,352.11,28.89,24.73,70.72,0.56,0.64,-12.15,270.59,13014.00
5-Oct-2025,09:51,6.00,6.06,9.78,343.44,422.74,420.00,237.70,353.08,28.89,24.73,70.46,0.56,0.64,-11.83,269.59,13014.00
5-Oct-2025,09:52,6.00,6.06,9.78,346.56,426.58,420.00,237.70,349.18,28.89,24.73,71.10,0.56,0.64,-12.62,272.04,13015.00
5-Oct-2025,09:53,6.00,6.06,9.78,347.34,427.53,435.00,237.70,351.08,29.00,24.92,71.26,0.56,0.64,-12.61,272.00,13015.00
5-Oct-2025,09:54,6.00,6.06,9.78,342.70,421.82,420.00,237.70,352.34,29.00,24.92,70.30,0.56,0.64,-11.64,269.01,13015.00
5-Oct-2025,09:55,6.00,6.06,9.78,347.61,427.88,435.00,237.70,353.95,29.00,25.06,71.31,0.56,0.65,-14.73,278.75,13015.00
5-Oct-2025,09:56,6.00,6.06,9.78,347.24,427.42,420.00,237.70,352.56,29.00,25.06,71.24,0.56,0.65,-14.78,278.92,13015.00
5-Oct-2025,09:57,6.00,6.06,9.78,346.13,426.05,420.00,237.70,351.57,29.00,25.17,71.01,0.56,0.65,-14.50,278.03,13015.00
5-Oct-2025,09:58,6.00,6.06,9.78,344.80,424.41,420.00,237.70,349.92,29.00,25.17,70.74,0.56,0.65,-14.17,276.96,13015.00
5-Oct-2025,09:59,6.00,6.06,9.78,345.94,425.82,420.00,237.70,350.05,29.00,25.17,70.97,0.56,0.65,-14.46,277.88,13015.00
5-Oct-2025,10:00,6.00,6.06,9.78,344.40,423.92,420.00,237.70,350.02,29.00,25.06,70.65,0.56,0.65,-14.07,276.64,13015.00
5-Oct-2025,10:01,6.00,6.06,9.78,345.79,425.63,420.00,237.70,352.34,29.00,25.06,70.94,0.56,0.65,-14.42,277.76,13015.00
5-Oct-2025,10:02,6.00,6.06,9.78,345.54,425.33,420.00,237.70,352.66,29.00,25.06,70.89,0.56,0.65,-14.36,277.56,13015.00
5-Oct-2025,10:03,6.00,6.06,9.78,346.81,426.89,420.00,237.70,349.99,29.00,25.06,71.15,0.56,0.65,-14.67,278.58,13015.00
5-Oct-2025,10:04,6.00,6.06,9.78,341.34,420.15,420.00,237.70,351.79,29.00,25.06,70.03,0.57,0.65,-13.30,274.18,13015.00
5-Oct-2025,10:05,6.00,6.06,9.78,344.99,424.64,420.00,237.70,352.47,29.00,25.06,70.77,0.56,0.65,-14.22,277.11,13015.00
5-Oct-2025,10:06,6.00,6.06,9.78,348.08,428.45,435.00,237.70,352.27,29.00,25.06,71.41,0.55,0.65,-14.84,279.12,13015.00
5-Oct-2025,10:07,6.00,6.06,9.78,348.32,428.75,435.00,237.70,353.14,29.00,25.06,71.46,0.55,0.65,-14.90,279.32,13015.00
5-Oct-2025,10:08,6.00,6.06,9.78,345.42,425.17,420.00,237.70,351.18,29.00,25.06,70.86,0.56,0.65,-14.33,277.46,13015.00
5-Oct-2025,10:09,6.00,6.06,9.89,345.98,438.57,435.00,237.70,353.14,29.11,25.06,73.10,0.54,0.65,-16.80,285.72,13015.00
5-Oct-2025,10:10,6.00,6.06,9.89,342.51,434.18,435.00,237.70,349.25,29.11,25.06,72.36,0.55,0.65,-15.96,282.86,13015.00
5-Oct-2025,10:11,6.00,6.06,9.89,345.54,438.02,435.00,237.70,351.82,29.22,25.30,73.00,0.54,0.65,-16.70,285.36,13015.00
5-Oct-2025,10:12,6.00,6.06,9.89,344.58,436.81,435.00,237.70,354.43,29.33,25.54,72.80,0.54,0.65,-16.47,284.57,13015.00
5-Oct-2025,10:13,6.00,6.06,9.89,342.36,433.98,435.00,237.70,347.93,29.44,25.75,72.33,0.55,0.67,-17.80,289.17,13015.00
5-Oct-2025,10:14,6.00,6.06,9.89,344.92,437.24,435.00,237.70,350.38,29.44,25.75,72.87,0.54,0.67,-18.41,291.34,13015.00
5-Oct-2025,10:15,6.00,6.06,9.89,344.55,436.77,435.00,237.70,352.27,29.44,25.91,72.80,0.54,0.67,-18.32,291.03,13015.00
5-Oct-2025,10:16,6.00,6.06,9.89,345.63,438.14,435.00,237.70,351.57,29.44,25.91,73.02,0.54,0.67,-18.58,291.94,13015.00
5-Oct-2025,10:17,6.00,6.06,9.89,342.30,433.91,435.00,237.70,353.18,29.44,26.06,72.32,0.55,0.67,-17.79,289.13,13015.00
5-Oct-2025,10:18,6.00,6.06,9.89,348.70,442.02,435.00,237.70,355.53,29.56,26.06,73.67,0.54,0.67,-19.29,294.53,13015.00
5-Oct-2025,10:19,6.00,6.06,9.78,341.28,420.07,420.00,237.70,351.24,29.56,26.23,70.01,0.57,0.67,-15.94,282.79,13015.00
5-Oct-2025,10:20,6.00,6.06,9.78,346.81,426.89,420.00,237.70,353.63,29.56,26.39,71.15,0.56,0.67,-17.29,287.38,13015.00
5-Oct-2025,10:21,6.00,6.06,9.78,348.39,428.83,435.00,237.70,351.73,29.67,26.60,71.47,0.55,0.67,-17.73,288.92,13015.00
5-Oct-2025,10:22,6.00,6.06,9.78,344.86,424.49,420.00,237.70,351.70,29.67,26.77,70.75,0.56,0.67,-16.82,285.77,13015.00
5-Oct-2025,10:23,6.00,6.06,9.78,344.65,424.22,420.00,237.70,351.73,29.83,26.94,70.70,0.56,0.67,-16.77,285.58,13015.00
5-Oct-2025,10:24,6.00,6.06,9.78,344.34,423.84,420.00,237.70,353.82,29.83,26.94,70.64,0.56,0.67,-16.69,285.33,13015.00
5-Oct-2025,10:25,6.00,6.06,9.78,345.39,425.14,420.00,237.70,351.02,29.83,26.94,70.86,0.56,0.67,-16.95,286.20,13015.00
5-Oct-2025,10:26,6.00,6.06,9.89,345.11,437.47,435.00,237.70,351.76,29.83,26.75,72.91,0.54,0.67,-19.35,294.75,13015.00
5-Oct-2025,10:27,6.00,6.06,9.89,343.01,434.81,435.00,237.70,352.53,29.83,26.64,72.47,0.55,0.67,-18.86,292.95,13015.00
5-Oct-2025,10:28,6.00,6.06,9.89,347.86,440.96,435.00,237.70,353.92,29.83,26.50,73.49,0.54,0.67,-19.99,297.10,13015.00
5-Oct-2025,10:29,6.00,6.06,9.89,342.08,433.63,435.00,237.70,352.50,29.94,26.50,72.27,0.55,0.67,-18.64,292.16,13015.00
5-Oct-2025,10:30,6.00,6.06,9.89,347.12,440.02,435.00,237.70,352.98,30.06,26.50,73.34,0.54,0.67,-19.82,296.46,13015.00
5-Oct-2025,10:31,6.00,6.06,9.89,344.99,437.32,435.00,237.70,353.47,30.06,26.50,72.89,0.54,0.67,-19.33,294.64,13015.00
5-Oct-2025,10:32,6.00,6.06,9.89,349.13,442.57,450.00,237.70,349.22,30.06,26.63,73.76,0.54,0.67,-20.35,298.42,13015.00
5-Oct-2025,10:33,6.00,6.06,9.89,347.95,441.08,435.00,237.70,351.60,30.06,26.63,73.51,0.54,0.67,-20.01,297.18,13015.00
5-Oct-2025,10:34,6.00,6.06,9.89,344.61,436.85,435.00,237.70,353.88,30.17,26.60,72.81,0.54,0.67,-19.24,294.33,13015.00
5-Oct-2025,10:35,6.00,6.06,9.89,343.97,436.02,435.00,237.70,353.18,30.17,26.48,72.67,0.55,0.67,-19.08,293.77,13015.00
5-Oct-2025,10:36,6.00,6.06,9.89,340.81,432.02,435.00,237.70,349.47,30.17,26.48,72.00,0.55,0.67,-18.34,291.07,13015.00
5-Oct-2025,10:37,6.00,6.06,9.89,344.55,436.77,435.00,237.70,351.99,30.17,26.48,72.80,0.54,0.67,-19.22,294.27,13015.00
5-Oct-2025,10:38,6.00,6.06,9.89,346.13,438.77,435.00,237.70,352.69,30.17,26.48,73.13,0.54,0.67,-19.59,295.62,13015.00
5-Oct-2025,10:39,6.00,6.06,9.89,339.76,430.69,435.00,237.70,351.08,30.17,26.48,71.78,0.55,0.67,-18.08,290.18,13015.00
5-Oct-2025,10:40,6.00,6.06,9.89,343.53,435.47,435.00,237.70,356.01,30.17,26.36,72.58,0.55,0.67,-18.98,293.40,13015.00
5-Oct-2025,10:41,6.00,6.06,9.89,346.62,439.39,435.00,237.70,353.40,30.17,26.36,73.23,0.54,0.67,-19.71,296.04,13015.00
5-Oct-2025,10:42,6.00,6.06,9.89,342.33,433.95,435.00,237.70,351.57,30.17,26.56,72.33,0.55,0.67,-18.70,292.37,13015.00
5-Oct-2025,10:43,6.00,6.06,9.89,344.06,436.14,435.00,237.70,351.02,30.17,26.72,72.69,0.55,0.67,-19.11,293.85,13015.00
5-Oct-2025,10:44,6.00,6.06,9.89,342.64,434.34,435.00,237.70,351.28,30.28,26.93,72.39,0.55,0.67,-18.77,292.64,13015.00
5-Oct-2025,10:45,6.00,6.06,9.89,346.22,438.88,435.00,237.70,352.27,30.28,26.83,73.15,0.54,0.67,-19.61,295.70,13015.00
5-Oct-2025,10:46,6.00,6.06,9.89,347.61,440.65,435.00,237.70,349.96,30.28,26.83,73.44,0.54,0.67,-19.93,296.89,13015.00
5-Oct-2025,10:47,6.00,6.06,9.89,344.31,436.45,435.00,237.70,351.15,30.28,26.83,72.74,0.54,0.67,-19.16,294.06,13015.00
5-Oct-2025,10:48,6.00,6.06,9.89,343.97,436.02,435.00,237.70,351.24,30.28,26.83,72.67,0.55,0.67,-19.08,293.77,13015.00
5-Oct-2025,10:49,6.00,6.06,9.89,344.80,437.08,435.00,237.70,354.98,30.28,26.65,72.85,0.54,0.67,-19.28,294.48,13015.00
5-Oct-2025,10:50,6.00,6.06,9.89,345.45,437.90,435.00,237.70,353.50,30.28,26.65,72.98,0.54,0.67,-19.43,295.04,13015.00
5-Oct-2025,10:51,6.00,6.06,9.89,346.04,438.65,435.00,237.70,350.86,30.28,26.65,73.11,0.54,0.67,-19.57,295.54,13016.00
5-Oct-2025,10:52,6.00,6.06,9.89,344.71,436.96,435.00,237.70,353.02,30.28,26.65,72.83,0.54,0.67,-19.26,294.40,13016.00
5-Oct-2025,10:53,6.00,6.06,9.89,343.01,434.81,435.00,237.70,351.37,30.28,26.46,72.47,0.55,0.67,-18.86,292.95,13016.00
5-Oct-2025,10:54,6.00,6.06,9.89,344.95,437.28,435.00,237.70,352.40,30.28,26.33,72.88,0.54,0.67,-19.32,294.62,13016.00
5-Oct-2025,10:55,6.00,6.06,9.89,342.57,434.26,435.00,237.70,351.79,30.28,26.45,72.38,0.55,0.67,-18.76,292.58,13016.00
5-Oct-2025,10:56,6.00,6.06,9.89,345.85,438.41,435.00,237.70,356.01,30.28,26.45,73.07,0.54,0.67,-19.53,295.38,13016.00
5-Oct-2025,10:57,6.00,6.06,9.89,341.92,433.44,435.00,237.70,351.70,30.28,26.45,72.24,0.55,0.67,-18.60,292.03,13016.00
5-Oct-2025,10:58,6.00,6.06,9.89,342.14,433.71,435.00,237.70,353.18,30.28,26.45,72.29,0.55,0.67,-18.65,292.21,13016.00
5-Oct-2025,10:59,6.00,6.06,9.89,345.26,437.67,435.00,237.70,350.70,30.28,26.45,72.95,0.54,0.67,-19.39,294.88,13016.00
5-Oct-2025,11:00,6.00,6.06,9.89,346.28,438.96,435.00,237.70,353.82,30.17,26.56,73.16,0.54,0.67,-19.63,295.75,13016.00
5-Oct-2025,11:01,6.00,6.06,9.89,344.77,437.04,435.00,237.70,351.08,30.28,26.68,72.84,0.54,0.67,-19.27,294.46,13016.00
5-Oct-2025,11:02,6.00,6.06,9.89,348.39,441.63,435.00,237.70,352.50,30.28,26.68,73.61,0.54,0.67,-20.11,297.55,13016.00
5-Oct-2025,11:03,6.00,6.06,9.89,343.97,436.02,435.00,237.70,354.98,30.28,26.68,72.67,0.55,0.67,-19.08,293.77,13016.00
5-Oct-2025,11:04,6.00,6.06,9.89,342.42,434.06,435.00,237.70,352.73,30.28,26.68,72.34,0.55,0.67,-18.72,292.45,13016.00
5-Oct-2025,11:05,6.00,6.06,9.89,342.08,433.63,435.00,237.70,352.15,30.28,26.47,72.27,0.55,0.67,-18.64,292.16,13016.00
5-Oct-2025,11:06,6.00,6.06,9.89,346.28,438.96,435.00,237.70,350.47,30.17,26.36,73.16,0.54,0.67,-19.63,295.75,13016.00
5-Oct-2025,11:07,6.00,6.06,9.89,340.72,431.91,435.00,237.70,351.12,30.17,26.36,71.99,0.55,0.67,-18.31,291.00,13016.00
5-Oct-2025,11:08,6.00,6.06,9.89,342.02,433.55,435.00,237.70,350.67,30.17,26.23,72.26,0.55,0.67,-18.62,292.10,13016.00
5-Oct-2025,11:09,6.00,6.06,9.89,345.11,437.47,435.00,237.70,352.92,30.17,26.23,72.91,0.54,0.67,-19.35,294.75,13016.00
5-Oct-2025,11:10,6.00,6.06,9.89,346.07,438.69,435.00,237.70,351.70,30.17,26.23,73.12,0.54,0.67,-19.58,295.57,13016.00
5-Oct-2025,11:11,6.00,6.06,9.89,348.26,441.47,435.00,237.70,353.37,30.06,26.23,73.58,0.54,0.67,-20.08,297.44,13016.00
5-Oct-2025,11:12,6.00,6.06,9.89,348.54,441.82,435.00,237.70,350.57,30.06,26.23,73.64,0.54,0.67,-20.15,297.68,13016.00
5-Oct-2025,11:13,6.00,6.06,9.89,347.09,439.98,435.00,237.70,353.59,30.06,26.34,73.33,0.54,0.67,-19.81,296.44,13016.00
5-Oct-2025,11:14,6.00,6.06,9.89,348.02,441.16,435.00,237.70,350.12,30.06,26.34,73.53,0.54,0.67,-20.03,297.23,13016.00
5-Oct-2025,11:15,6.00,6.06,9.89,344.12,436.22,435.00,237.70,350.57,30.06,26.34,72.70,0.54,0.67,-19.12,293.90,13016.00
5-Oct-2025,11:16,6.00,6.06,9.89,345.88,438.45,435.00,237.70,352.66,30.06,26.34,73.08,0.54,0.67,-19.53,295.41,13016.00
5-Oct-2025,11:17,6.00,6.06,9.89,345.57,438.06,435.00,237.70,353.69,30.06,26.34,73.01,0.54,0.67,-19.46,295.14,13016.00
5-Oct-2025,11:18,6.00,6.06,9.89,343.78,435.79,435.00,237.70,349.41,30.06,26.34,72.63,0.55,0.67,-19.04,293.61,13016.00
5-Oct-2025,11:19,6.00,5.94,9.89,346.07,451.40,450.00,237.70,353.40,30.06,26.34,75.23,0.53,0.67,-21.91,304.38,13016.00
5-Oct-2025,11:20,6.00,5.94,9.89,342.48,446.73,450.00,237.70,351.18,30.06,26.34,74.46,0.53,0.67,-21.09,301.23,13016.00
5-Oct-2025,11:21,6.00,5.94,9.89,347.64,453.46,450.00,237.70,351.92,30.06,26.46,75.58,0.52,0.67,-22.26,305.77,13016.00
5-Oct-2025,11:22,6.00,6.06,9.89,345.76,438.30,435.00,237.70,351.44,30.06,26.46,73.05,0.54,0.67,-19.51,295.30,13016.00
5-Oct-2025,11:23,6.00,6.06,9.89,343.90,435.94,435.00,237.70,354.21,30.06,26.46,72.66,0.55,0.67,-19.07,293.71,13016.00
5-Oct-2025,11:24,6.00,6.06,10.00,342.88,447.25,450.00,237.70,353.85,30.06,26.46,74.54,0.53,0.67,-21.18,301.58,13016.00
5-Oct-2025,11:25,6.00,6.06,10.00,341.09,444.91,450.00,237.70,351.05,30.06,26.56,74.15,0.53,0.67,-20.77,300.00,13016.00
5-Oct-2025,11:26,6.00,6.06,10.00,344.43,449.27,450.00,237.70,352.44,30.06,26.56,74.88,0.53,0.67,-21.54,302.94,13016.00
5-Oct-2025,11:27,6.00,6.06,10.00,343.25,447.73,450.00,237.70,349.35,30.17,26.56,74.62,0.53,0.67,-21.27,301.90,13016.00
5-Oct-2025,11:28,6.00,6.06,10.00,342.26,446.44,450.00,237.70,353.30,30.17,26.71,74.41,0.53,0.67,-21.04,301.03,13016.00
5-Oct-2025,11:29,6.00,6.06,10.00,341.65,445.64,450.00,237.70,353.11,30.17,26.71,74.27,0.53,0.67,-20.90,300.50,13016.00
5-Oct-2025,11:30,6.00,6.06,10.00,345.36,450.48,450.00,237.70,349.12,30.17,26.71,75.08,0.53,0.67,-21.75,303.76,13016.00
5-Oct-2025,11:31,6.00,6.06,10.00,345.48,450.64,450.00,237.70,351.99,30.17,26.51,75.11,0.53,0.67,-21.77,303.87,13016.00
5-Oct-2025,11:32,6.00,6.06,10.00,341.83,445.88,450.00,237.70,351.60,30.28,26.51,74.31,0.53,0.67,-20.94,300.66,13016.00
5-Oct-2025,11:33,6.00,6.06,10.00,346.10,451.44,450.00,237.70,351.31,30.28,26.51,75.24,0.53,0.67,-21.91,304.41,13016.00
5-Oct-2025,11:34,6.00,6.06,10.00,350.21,456.81,450.00,237.70,350.28,30.28,26.51,76.14,0.52,0.67,-22.83,308.03,13016.00
5-Oct-2025,11:35,6.00,6.06,10.00,345.45,450.60,450.00,237.70,351.34,30.28,26.51,75.10,0.53,0.67,-21.77,303.84,13016.00
5-Oct-2025,11:36,6.00,6.06,10.00,343.63,448.22,450.00,237.70,352.18,30.28,26.51,74.70,0.53,0.67,-21.35,302.23,13016.00
5-Oct-2025,11:37,6.00,6.06,10.00,345.60,450.80,450.00,237.70,352.53,30.28,26.51,75.13,0.53,0.67,-21.80,303.97,13016.00
5-Oct-2025,11:38,6.00,6.06,10.00,342.48,446.73,450.00,237.70,350.86,30.28,26.51,74.46,0.53,0.67,-21.09,301.23,13016.00
5-Oct-2025,11:39,6.00,6.06,10.00,348.05,453.98,450.00,237.70,349.92,30.28,26.51,75.66,0.52,0.67,-22.35,306.12,13016.00
5-Oct-2025,11:40,6.00,6.06,10.00,343.78,448.42,450.00,237.70,346.67,30.17,26.33,74.74,0.53,0.67,-21.39,302.37,13016.00
5-Oct-2025,11:41,6.00,6.06,10.00,343.69,448.30,450.00,237.70,353.95,30.17,26.33,74.72,0.53,0.67,-21.37,302.29,13016.00
5-Oct-2025,11:42,6.00,6.06,10.00,343.29,447.77,450.00,237.70,351.41,30.17,26.21,74.63,0.53,0.67,-21.27,301.93,13016.00
5-Oct-2025,11:43,6.00,6.06,10.00,342.30,446.48,450.00,237.70,350.89,30.17,26.11,74.41,0.53,0.67,-20.10,297.50,13016.00
5-Oct-2025,11:44,6.00,6.06,10.00,344.95,449.95,450.00,237.70,353.50,30.17,26.11,74.99,0.53,0.67,-20.72,299.81,13016.00
5-Oct-2025,11:45,6.00,6.06,10.00,347.40,453.14,450.00,237.70,351.89,30.17,26.11,75.52,0.52,0.67,-21.27,301.94,13016.00
5-Oct-2025,11:46,6.00,6.06,10.00,341.28,445.15,450.00,237.70,350.41,30.17,26.11,74.19,0.53,0.67,-19.86,296.61,13016.00
5-Oct-2025,11:47,6.00,6.06,10.00,343.75,448.38,450.00,237.70,355.14,30.17,26.11,74.73,0.53,0.67,-20.44,298.77,13016.00
5-Oct-2025,11:48,6.00,6.06,10.00,350.30,456.93,450.00,237.70,353.05,30.17,26.11,76.16,0.52,0.67,-21.93,304.46,13016.00
5-Oct-2025,11:49,6.00,6.06,10.00,344.00,448.70,450.00,237.70,351.47,30.17,26.11,74.78,0.53,0.67,-20.50,298.98,13016.00
5-Oct-2025,11:50,6.00,6.06,10.00,345.60,450.80,450.00,237.70,354.53,30.17,26.11,75.13,0.53,0.67,-20.87,300.38,13016.00
5-Oct-2025,11:51,6.00,6.06,10.00,347.64,453.46,450.00,237.70,351.08,30.17,26.11,75.58,0.52,0.67,-21.33,302.15,13017.00
5-Oct-2025,11:52,6.00,6.06,10.00,345.36,450.48,450.00,237.70,350.25,30.17,26.11,75.08,0.53,0.67,-20.81,300.17,13017.00
5-Oct-2025,11:53,6.00,6.06,10.00,343.35,447.85,450.00,237.70,352.79,30.17,26.11,74.64,0.53,0.67,-20.34,298.41,13017.00
5-Oct-2025,11:54,6.00,6.06,10.00,346.01,451.32,450.00,237.70,353.85,30.17,26.11,75.22,0.53,0.67,-20.96,300.73,13017.00
5-Oct-2025,11:55,6.00,6.06,10.00,342.23,446.40,450.00,237.70,351.44,30.17,26.11,74.40,0.53,0.67,-20.09,297.45,13017.00
5-Oct-2025,11:56,6.00,6.06,10.00,349.50,455.88,450.00,237.70,352.44,30.17,26.11,75.98,0.52,0.67,-21.75,303.76,13017.00
5-Oct-2025,11:57,6.00,6.06,10.00,345.82,451.08,450.00,237.70,349.22,30.17,26.11,75.18,0.53,0.67,-20.91,300.57,13017.00
5-Oct-2025,11:58,6.00,6.06,10.00,346.93,452.53,450.00,237.70,349.76,30.17,26.11,75.42,0.53,0.67,-21.17,301.53,13017.00
5-Oct-2025,11:59,6.00,6.06,10.00,345.29,450.40,450.00,237.70,351.60,30.17,26.26,75.07,0.53,0.67,-21.73,303.70,13017.00
5-Oct-2025,12:00,6.00,6.06,10.00,345.67,450.88,450.00,237.70,353.56,30.17,26.26,75.15,0.53,0.67,-21.82,304.03,13017.00
5-Oct-2025,12:01,6.00,6.06,10.00,344.74,449.67,450.00,237.70,354.34,30.28,26.26,74.95,0.53,0.67,-21.60,303.21,13017.00
5-Oct-2025,12:02,6.00,6.06,10.00,346.69,452.21,450.00,237.70,353.18,30.28,26.39,75.37,0.53,0.67,-22.05,304.93,13017.00
5-Oct-2025,12:03,6.00,6.06,10.00,344.27,449.06,450.00,237.70,355.01,30.28,26.49,74.84,0.53,0.67,-21.50,302.80,13017.00
5-Oct-2025,12:04,6.00,6.06,10.00,344.21,448.98,450.00,237.70,349.51,30.39,26.61,74.83,0.53,0.67,-21.48,302.75,13017.00
5-Oct-2025,12:05,6.00,6.06,10.00,341.21,445.07,450.00,237.70,354.34,30.39,26.74,74.18,0.53,0.67,-20.79,300.11,13017.00
5-Oct-2025,12:06,6.00,6.06,10.00,342.57,446.85,450.00,237.70,353.72,30.39,26.85,74.48,0.53,0.67,-21.11,301.31,13017.00
5-Oct-2025,12:07,6.00,6.06,10.00,347.15,452.82,450.00,237.70,349.22,30.50,26.85,75.47,0.52,0.67,-22.15,305.34,13017.00
5-Oct-2025,12:08,6.00,6.06,10.00,347.74,453.58,450.00,237.70,350.50,30.50,26.85,75.60,0.52,0.67,-22.28,305.85,13017.00
5-Oct-2025,12:09,6.00,6.06,10.00,343.01,447.41,450.00,237.70,350.86,30.50,26.97,74.57,0.53,0.67,-21.21,301.69,13017.00
5-Oct-2025,12:10,6.00,6.06,10.00,342.17,446.32,450.00,237.70,354.62,30.50,26.97,74.39,0.53,0.67,-21.02,300.95,13017.00
5-Oct-2025,12:11,6.00,6.06,10.00,344.77,449.71,450.00,237.70,351.99,30.50,26.97,74.95,0.53,0.67,-21.61,303.24,13017.00
5-Oct-2025,12:12,6.00,6.06,10.00,346.75,452.29,450.00,237.70,351.76,30.50,26.97,75.38,0.53,0.67,-22.06,304.98,13017.00
5-Oct-2025,12:13,6.00,6.06,10.00,345.57,450.76,450.00,237.70,351.99,30.50,26.97,75.13,0.53,0.67,-21.79,303.95,13017.00
5-Oct-2025,12:14,6.00,6.06,10.00,344.92,449.91,450.00,237.70,349.86,30.61,26.97,74.99,0.53,0.67,-21.65,303.37,13017.00
5-Oct-2025,12:15,6.00,6.06,10.00,344.58,449.47,450.00,237.70,349.89,30.61,26.97,74.91,0.53,0.67,-21.57,303.08,13017.00
5-Oct-2025,12:16,6.00,6.06,10.00,345.05,450.07,450.00,237.70,353.56,30.61,26.97,75.01,0.53,0.67,-21.67,303.48,13017.00
5-Oct-2025,12:17,6.00,6.06,10.00,341.52,445.48,450.00,237.70,353.92,30.50,26.97,74.25,0.53,0.67,-20.87,300.39,13017.00
5-Oct-2025,12:18,6.00,6.06,10.00,352.31,459.55,465.00,237.70,351.73,30.61,26.97,76.59,0.52,0.67,-23.17,309.37,13017.00
5-Oct-2025,12:19,6.00,6.06,10.00,340.94,444.71,450.00,237.70,349.67,30.61,26.97,74.12,0.53,0.67,-20.73,299.87,13017.00
5-Oct-2025,12:20,6.00,6.06,10.00,345.88,451.16,450.00,237.70,353.69,30.61,26.97,75.19,0.53,0.67,-21.86,304.22,13017.00
5-Oct-2025,12:21,6.00,6.06,10.00,345.23,450.31,450.00,237.70,354.11,30.61,26.97,75.05,0.53,0.67,-21.72,303.64,13017.00
5-Oct-2025,12:22,6.00,6.06,10.00,344.12,448.86,450.00,237.70,352.27,30.61,26.86,74.81,0.53,0.67,-21.46,302.67,13017.00
5-Oct-2025,12:23,6.00,6.06,10.00,339.73,443.14,450.00,237.70,351.79,30.61,26.86,73.86,0.54,0.67,-20.45,298.81,13017.00
5-Oct-2025,12:24,6.00,6.06,10.00,341.40,445.31,450.00,237.70,351.70,30.61,26.86,74.22,0.53,0.67,-20.84,300.27,13017.00
5-Oct-2025,12:25,6.00,6.06,10.00,342.26,446.44,450.00,237.70,350.38,30.61,27.05,74.41,0.53,0.67,-21.04,301.03,13017.00
5-Oct-2025,12:26,6.00,6.06,10.00,342.91,447.29,450.00,237.70,351.18,30.61,27.05,74.55,0.53,0.67,-21.19,301.61,13017.00
5-Oct-2025,12:27,6.00,6.06,10.00,347.43,453.18,450.00,237.70,352.18,30.61,27.05,75.53,0.52,0.67,-22.21,305.58,13017.00
5-Oct-2025,12:28,6.00,6.06,10.00,347.46,453.22,450.00,237.70,352.85,30.72,27.05,75.54,0.52,0.67,-22.22,305.61,13017.00
5-Oct-2025,12:29,6.00,6.06,10.00,347.46,453.22,450.00,237.70,349.73,30.72,27.30,75.54,0.52,0.67,-22.22,305.61,13017.00
5-Oct-2025,12:30,6.00,6.06,10.00,341.86,445.92,450.00,237.70,352.82,30.72,27.44,74.32,0.53,0.67,-20.95,300.68,13017.00
5-Oct-2025,12:31,6.00,6.06,10.00,342.23,446.40,450.00,237.70,350.57,30.83,27.61,74.40,0.53,0.67,-21.03,301.01,13017.00
5-Oct-2025,12:32,6.00,6.06,10.00,344.00,448.70,450.00,237.70,350.21,30.83,27.75,74.78,0.53,0.67,-21.44,302.56,13017.00
5-Oct-2025,12:33,6.00,6.06,10.00,345.73,450.96,450.00,237.70,350.28,30.83,27.75,75.16,0.53,0.67,-21.83,304.08,13017.00
5-Oct-2025,12:34,6.00,6.06,10.00,344.12,448.86,450.00,237.70,353.08,30.83,27.75,74.81,0.53,0.67,-21.46,302.67,13017.00
5-Oct-2025,12:35,6.00,6.06,10.00,347.18,452.86,450.00,237.70,352.44,30.83,27.64,75.48,0.52,0.67,-22.16,305.36,13017.00
5-Oct-2025,12:36,6.00,6.06,10.00,348.57,454.67,450.00,237.70,352.69,30.83,27.80,75.78,0.52,0.67,-22.47,306.58,13017.00
5-Oct-2025,12:37,6.00,6.06,10.00,345.42,450.56,450.00,237.70,350.54,30.83,27.80,75.09,0.53,0.67,-21.76,303.81,13017.00
5-Oct-2025,12:38,6.00,6.06,10.00,342.85,447.21,450.00,237.70,349.60,30.83,27.80,74.54,0.53,0.67,-21.17,301.55,13017.00
5-Oct-2025,12:39,6.00,6.06,10.00,343.93,448.62,450.00,237.70,351.24,30.83,27.80,74.77,0.53,0.67,-21.42,302.50,13017.00
5-Oct-2025,12:40,6.00,6.06,10.00,345.82,451.08,450.00,237.70,350.79,30.83,27.70,75.18,0.53,0.67,-21.85,304.16,13017.00
5-Oct-2025,12:41,6.00,6.06,10.00,345.70,450.92,450.00,237.70,353.27,30.83,27.70,75.15,0.53,0.67,-21.82,304.06,13017.00
5-Oct-2025,12:42,6.00,6.06,10.00,345.82,451.08,450.00,237.70,351.21,30.83,27.70,75.18,0.53,0.67,-21.85,304.16,13017.00
5-Oct-2025,12:43,6.00,6.06,10.00,347.06,452.69,450.00,237.70,349.31,30.83,27.81,75.45,0.53,0.67,-22.13,305.25,13017.00
5-Oct-2025,12:44,6.00,6.06,10.00,346.53,452.01,450.00,237.70,348.93,30.83,27.99,75.34,0.53,0.67,-22.01,304.79,13017.00
5-Oct-2025,12:45,6.00,6.06,10.00,343.72,448.34,450.00,237.70,351.05,30.83,27.99,74.72,0.53,0.67,-21.37,302.32,13017.00
5-Oct-2025,12:46,6.00,6.06,10.00,339.88,443.34,450.00,237.70,350.60,30.83,27.99,73.89,0.54,0.67,-20.49,298.94,13017.00
5-Oct-2025,12:47,6.00,6.06,10.00,343.53,448.10,450.00,237.70,349.99,30.83,27.99,74.68,0.53,0.67,-21.33,302.15,13017.00
5-Oct-2025,12:48,6.00,5.94,10.00,342.79,459.72,465.00,237.70,348.32,30.83,27.82,76.62,0.52,0.67,-23.19,309.48,13017.00
5-Oct-2025,12:49,6.00,5.94,10.00,341.21,457.61,465.00,237.70,352.79,30.83,27.61,76.27,0.52,0.67,-22.84,308.06,13017.00
5-Oct-2025,12:50,6.00,5.94,10.00,342.45,459.27,465.00,237.70,353.24,30.83,27.61,76.55,0.52,0.67,-23.12,309.18,13017.00
5-Oct-2025,12:51,6.00,5.94,10.00,345.20,462.96,465.00,237.70,351.02,30.83,27.61,77.16,0.51,0.67,-23.73,311.66,13018.00
5-Oct-2025,12:52,6.00,5.94,10.00,342.85,459.81,465.00,237.70,349.54,30.72,27.46,76.64,0.52,0.67,-23.21,309.54,13018.00
5-Oct-2025,12:53,6.00,5.94,10.00,345.57,463.46,465.00,237.70,350.25,30.72,27.46,77.24,0.51,0.67,-23.81,312.00,13018.00
5-Oct-2025,12:54,6.00,5.94,10.00,343.53,460.72,465.00,237.70,353.40,30.72,27.46,76.79,0.52,0.67,-23.36,310.16,13018.00
5-Oct-2025,12:55,6.00,5.94,10.00,342.60,459.48,465.00,237.70,352.15,30.72,27.64,76.58,0.52,0.67,-23.15,309.32,13018.00
5-Oct-2025,12:56,6.00,5.94,10.00,339.20,454.91,450.00,237.70,351.57,30.72,27.64,75.82,0.52,0.67,-22.51,306.75,13018.00
5-Oct-2025,12:57,6.00,5.94,10.00,344.49,462.00,465.00,237.70,352.11,30.72,27.64,77.00,0.51,0.67,-23.57,311.02,13018.00
5-Oct-2025,12:58,6.00,5.94,10.00,345.45,463.29,465.00,237.70,352.47,30.72,27.78,77.22,0.51,0.67,-23.79,311.89,13018.00
5-Oct-2025,12:59,6.00,5.94,10.00,349.01,468.06,465.00,237.70,352.15,30.72,27.78,78.01,0.51,0.67,-24.56,315.10,13018.00
5-Oct-2025,13:00,6.00,6.06,10.00,340.87,444.63,450.00,237.70,353.18,30.72,27.78,74.11,0.53,0.67,-20.72,299.81,13018.00
5-Oct-2025,13:01,6.00,6.06,10.00,345.02,450.03,450.00,237.70,352.05,30.72,27.78,75.01,0.53,0.67,-21.67,303.46,13018.00
5-Oct-2025,13:02,6.00,6.06,10.00,344.00,448.70,450.00,237.70,352.05,30.89,27.78,74.78,0.53,0.67,-21.44,302.56,13018.00
5-Oct-2025,13:03,6.00,6.06,10.00,342.73,447.05,450.00,237.70,351.89,30.89,27.78,74.51,0.53,0.67,-21.15,301.45,13018.00
5-Oct-2025,13:04,6.00,6.06,10.00,344.00,448.70,450.00,237.70,348.25,30.89,27.78,74.78,0.53,0.67,-21.44,302.56,13018.00
5-Oct-2025,13:05,6.00,6.06,10.00,345.14,450.19,450.00,237.70,352.15,30.89,27.68,75.03,0.53,0.67,-21.70,303.56,13018.00
5-Oct-2025,13:06,6.00,6.06,10.00,341.99,446.08,450.00,237.70,351.05,30.89,27.80,74.35,0.53,0.67,-20.97,300.79,13018.00
5-Oct-2025,13:07,6.00,6.06,10.00,346.16,451.52,450.00,237.70,353.34,30.89,27.80,75.25,0.53,0.67,-21.93,304.46,13018.00
5-Oct-2025,13:08,6.00,6.06,10.00,342.17,446.32,450.00,237.70,351.86,30.89,27.80,74.39,0.53,0.67,-21.02,300.95,13018.00
5-Oct-2025,13:09,6.00,5.94,10.00,344.68,462.25,465.00,237.70,350.70,30.89,27.80,77.04,0.51,0.67,-23.61,311.19,13018.00
5-Oct-2025,13:10,6.00,5.94,10.00,348.14,466.90,465.00,237.70,349.38,30.89,27.80,77.82,0.51,0.67,-24.37,314.32,13018.00
5-Oct-2025,13:11,6.00,5.94,10.00,346.50,464.70,465.00,237.70,352.21,30.89,27.57,77.45,0.51,0.67,-24.02,312.84,13018.00
5-Oct-2025,13:12,6.00,5.94,10.00,346.38,464.53,465.00,237.70,352.73,30.89,27.57,77.42,0.51,0.67,-23.99,312.72,13018.00
5-Oct-2025,13:13,6.00,5.94,10.00,346.19,464.29,465.00,237.70,350.34,30.78,27.57,77.38,0.51,0.67,-23.95,312.56,13018.00
5-Oct-2025,13:14,6.00,5.94,10.00,346.93,465.28,465.00,237.70,350.21,30.78,27.57,77.55,0.51,0.67,-24.11,313.23,13018.00
5-Oct-2025,13:15,6.00,5.94,10.00,346.25,464.37,465.00,237.70,351.21,30.78,27.57,77.40,0.51,0.67,-23.96,312.61,13018.00
5-Oct-2025,13:16,6.00,5.94,10.00,344.83,462.46,465.00,237.70,350.89,30.78,27.57,77.08,0.51,0.67,-23.65,311.33,13018.00
5-Oct-2025,13:17,6.00,5.94,10.00,343.56,460.76,465.00,237.70,352.31,30.78,27.57,76.79,0.52,0.67,-23.37,310.18,13018.00
5-Oct-2025,13:18,6.00,5.94,10.00,344.27,461.71,465.00,237.70,350.12,30.78,27.57,76.95,0.51,0.67,-23.52,310.82,13018.00
5-Oct-2025,13:19,6.00,5.94,10.00,347.27,465.74,465.00,237.70,351.18,30.78,27.57,77.62,0.51,0.67,-24.19,313.54,13018.00
5-Oct-2025,13:20,6.00,5.94,10.00,344.21,461.63,465.00,237.70,353.27,30.78,27.75,76.94,0.51,0.67,-23.51,310.77,13018.00
5-Oct-2025,13:21,6.00,5.94,10.00,340.78,457.03,450.00,237.70,351.41,30.89,27.75,76.17,0.52,0.67,-22.87,308.18,13018.00
5-Oct-2025,13:22,6.00,5.94,10.00,346.66,464.91,465.00,237.70,348.57,30.89,27.90,77.49,0.51,0.67,-24.05,312.98,13018.00
5-Oct-2025,13:23,6.00,5.94,10.00,346.96,465.32,465.00,237.70,353.95,30.89,28.01,77.55,0.51,0.67,-24.12,313.25,13018.00
5-Oct-2025,13:24,6.00,5.94,10.00,342.54,459.39,465.00,237.70,350.70,30.89,27.73,76.57,0.52,0.67,-23.14,309.26,13018.00
