 Date, Time,"CHILLER TEMPERATURE LEAVING SETPOINT
5-Oct-2025,13:25,6.00,5.94,10.00,350.09,469.51,465.00,237.70,352.79,30.89,27.51,78.25,0.51,0.67,-24.79,316.07,13018.00
5-Oct-2025,13:26,6.00,5.94,10.00,343.78,461.05,465.00,237.70,352.08,30.78,27.51,76.84,0.52,0.67,-23.41,310.38,13018.00
5-Oct-2025,13:27,6.00,5.94,10.00,343.84,461.13,465.00,237.70,351.37,30.78,27.51,76.86,0.52,0.67,-23.43,310.43,13018.00
5-Oct-2025,13:28,6.00,5.94,10.00,345.76,463.70,465.00,237.70,347.74,30.78,27.51,77.28,0.51,0.67,-23.85,312.16,13018.00
5-Oct-2025,13:29,6.00,5.94,10.00,342.91,459.89,465.00,237.70,351.99,30.78,27.32,76.65,0.52,0.67,-23.22,309.60,13018.00
5-Oct-2025,13:30,6.00,5.94,10.00,345.88,463.87,465.00,237.70,350.44,30.78,27.44,77.31,0.51,0.67,-23.88,312.28,13018.00
5-Oct-2025,13:31,6.00,5.94,10.00,344.12,461.51,465.00,237.70,350.57,30.78,27.32,76.92,0.52,0.67,-23.49,310.69,13018.00
5-Oct-2025,13:32,6.00,5.94,10.00,342.60,459.48,465.00,237.70,354.40,30.78,27.32,76.58,0.52,0.67,-23.15,309.32,13018.00
5-Oct-2025,13:33,6.00,5.94,10.00,344.65,462.21,465.00,237.70,350.12,30.78,27.43,77.04,0.51,0.67,-23.61,311.16,13018.00
5-Oct-2025,13:34,6.00,5.94,10.00,344.89,462.54,465.00,237.70,351.82,30.78,27.43,77.09,0.51,0.67,-23.66,311.38,13018.00
5-Oct-2025,13:35,6.00,5.94,10.00,346.56,464.78,465.00,237.70,351.21,30.78,27.43,77.46,0.51,0.67,-24.03,312.89,13018.00
5-Oct-2025,13:36,6.00,6.06,10.11,344.89,462.54,465.00,237.70,349.47,30.89,27.43,77.09,0.51,0.67,-23.66,311.38,13018.00
5-Oct-2025,13:37,6.00,6.06,10.11,345.02,462.71,465.00,237.70,350.96,30.89,27.43,77.12,0.51,0.67,-23.69,311.50,13018.00
5-Oct-2025,13:38,6.00,6.06,10.11,339.98,455.95,450.00,237.70,353.08,30.89,27.43,75.99,0.52,0.67,-22.68,307.45,13018.00
5-Oct-2025,13:39,6.00,6.06,10.00,343.47,448.02,450.00,237.70,351.15,30.89,27.43,74.67,0.53,0.67,-21.32,302.10,13018.00
5-Oct-2025,13:40,6.00,6.06,10.00,345.29,450.40,450.00,237.70,352.50,30.89,27.64,75.07,0.53,0.67,-21.73,303.70,13018.00
5-Oct-2025,13:41,6.00,6.06,10.00,341.89,445.96,450.00,237.70,349.47,31.00,27.75,74.33,0.53,0.67,-20.95,300.71,13018.00
5-Oct-2025,13:42,6.00,6.06,10.00,344.15,448.90,450.00,237.70,352.53,31.00,27.75,74.82,0.53,0.67,-21.47,302.69,13018.00
5-Oct-2025,13:43,6.00,6.06,10.00,343.22,447.69,450.00,237.70,350.41,30.89,27.75,74.62,0.53,0.67,-21.26,301.88,13018.00
5-Oct-2025,13:44,6.00,6.06,10.00,344.80,449.75,450.00,237.70,349.89,30.89,27.75,74.96,0.53,0.67,-21.62,303.27,13018.00
5-Oct-2025,13:45,6.00,6.06,10.00,347.15,452.82,450.00,237.70,350.50,30.89,27.55,75.47,0.52,0.67,-22.15,305.34,13018.00
5-Oct-2025,13:46,6.00,6.06,10.00,344.00,448.70,450.00,237.70,352.11,30.89,27.55,74.78,0.53,0.67,-21.44,302.56,13018.00
5-Oct-2025,13:47,6.00,6.06,10.11,344.18,461.59,465.00,237.70,351.57,30.89,27.55,76.93,0.51,0.67,-23.50,310.74,13018.00
5-Oct-2025,13:48,6.00,6.06,10.11,347.18,465.61,465.00,237.70,350.60,30.89,27.71,77.60,0.51,0.67,-24.17,313.45,13018.00
5-Oct-2025,13:49,6.00,6.06,10.11,344.31,461.76,465.00,237.70,351.31,30.89,27.71,76.96,0.51,0.67,-23.53,310.86,13018.00
5-Oct-2025,13:50,6.00,6.06,10.11,343.63,460.84,465.00,237.70,351.76,30.89,27.59,76.81,0.52,0.67,-23.38,310.24,13018.00
5-Oct-2025,13:51,6.00,6.06,10.11,345.57,463.46,465.00,237.70,352.66,30.89,27.59,77.24,0.51,0.67,-23.81,312.00,13019.00
5-Oct-2025,13:52,6.00,6.06,10.11,348.14,466.90,465.00,237.70,352.27,30.89,27.59,77.82,0.51,0.67,-24.37,314.32,13019.00
5-Oct-2025,13:53,6.00,5.94,10.11,347.61,478.97,480.00,237.70,351.57,30.89,27.69,79.83,0.50,0.67,-26.16,321.92,13019.00
5-Oct-2025,13:54,6.00,5.94,10.11,345.51,476.07,480.00,237.70,350.34,30.89,27.69,79.35,0.50,0.67,-25.71,319.97,13019.00
5-Oct-2025,13:55,6.00,5.94,10.00,343.66,460.89,465.00,237.70,350.34,30.89,27.69,76.82,0.52,0.67,-23.39,310.27,13019.00
5-Oct-2025,13:56,6.00,5.94,10.00,344.12,461.51,465.00,237.70,348.15,30.78,27.69,76.92,0.52,0.67,-23.49,310.69,13019.00
5-Oct-2025,13:57,6.00,5.94,10.00,342.42,459.23,465.00,237.70,353.43,30.78,27.69,76.54,0.52,0.67,-23.11,309.15,13019.00
5-Oct-2025,13:58,6.00,5.94,10.00,341.31,457.73,465.00,237.70,353.98,30.89,27.69,76.29,0.52,0.67,-22.86,308.14,13019.00
5-Oct-2025,13:59,6.00,5.94,10.00,349.62,468.89,465.00,237.70,352.11,30.89,27.69,78.15,0.51,0.67,-24.70,315.66,13019.00
5-Oct-2025,14:00,6.00,5.94,10.00,345.23,463.00,465.00,237.70,350.12,30.89,27.69,77.17,0.51,0.67,-23.74,311.69,13019.00
5-Oct-2025,14:01,6.00,6.06,10.00,342.64,446.93,450.00,237.70,350.05,31.00,27.92,74.49,0.53,0.67,-21.12,301.36,13019.00
5-Oct-2025,14:02,6.00,6.06,10.00,345.42,450.56,450.00,237.70,353.02,30.89,28.04,75.09,0.53,0.67,-21.76,303.81,13019.00
5-Oct-2025,14:03,6.00,6.06,10.11,345.88,463.87,465.00,237.70,351.18,30.89,28.04,77.31,0.51,0.67,-23.88,312.28,13019.00
5-Oct-2025,14:04,6.00,6.06,10.11,346.01,464.04,465.00,237.70,352.21,30.89,27.90,77.34,0.51,0.67,-23.91,312.39,13019.00
5-Oct-2025,14:05,6.00,6.06,10.11,344.24,461.67,465.00,237.70,352.95,30.89,27.90,76.95,0.51,0.67,-23.52,310.80,13019.00
5-Oct-2025,14:06,6.00,6.06,10.11,345.08,462.79,465.00,237.70,352.02,30.89,27.90,77.13,0.51,0.67,-23.70,311.55,13019.00
5-Oct-2025,14:07,6.00,6.06,10.11,348.45,467.31,465.00,237.70,351.15,30.89,27.90,77.89,0.51,0.67,-24.44,314.59,13019.00
5-Oct-2025,14:08,6.00,6.06,10.11,343.72,460.97,465.00,237.70,349.47,30.89,27.79,76.83,0.52,0.67,-23.40,310.33,13019.00
5-Oct-2025,14:09,6.00,6.06,10.11,347.68,466.28,465.00,237.70,352.18,30.89,27.79,77.71,0.51,0.67,-24.27,313.90,13019.00
5-Oct-2025,14:10,6.00,6.06,10.11,345.23,463.00,465.00,237.70,350.18,30.89,27.66,77.17,0.51,0.67,-23.74,311.69,13019.00
5-Oct-2025,14:11,6.00,5.94,10.00,340.10,456.12,450.00,237.70,354.17,30.89,27.66,76.02,0.52,0.67,-22.71,307.56,13019.00
5-Oct-2025,14:12,6.00,5.94,10.00,344.89,462.54,465.00,237.70,351.24,30.89,27.55,77.09,0.51,0.67,-23.66,311.38,13019.00
5-Oct-2025,14:13,6.00,5.94,10.00,345.88,463.87,465.00,237.70,351.60,30.78,27.45,77.31,0.51,0.67,-23.88,312.28,13019.00
5-Oct-2025,14:14,6.00,5.94,10.00,343.81,461.09,465.00,237.70,350.99,30.78,27.34,76.85,0.52,0.67,-23.42,310.41,13019.00
5-Oct-2025,14:15,6.00,5.94,10.00,344.09,461.47,465.00,237.70,350.15,30.78,27.34,76.91,0.52,0.67,-23.48,310.66,13019.00
5-Oct-2025,14:16,6.00,5.94,10.00,343.63,460.84,465.00,237.70,351.76,30.78,27.46,76.81,0.52,0.67,-23.38,310.24,13019.00
5-Oct-2025,14:17,6.00,5.94,10.00,345.88,463.87,465.00,237.70,349.44,30.78,27.46,77.31,0.51,0.67,-23.88,312.28,13019.00
5-Oct-2025,14:18,6.00,5.94,10.00,344.34,461.80,465.00,237.70,352.66,30.78,27.58,76.97,0.51,0.67,-23.54,310.88,13019.00
5-Oct-2025,14:19,6.00,5.94,10.00,344.34,461.80,465.00,237.70,350.34,30.78,27.58,76.97,0.51,0.67,-23.54,310.88,13019.00
5-Oct-2025,14:20,6.00,6.06,10.00,345.05,450.07,450.00,237.70,351.63,30.89,27.74,75.01,0.53,0.67,-21.67,303.48,13019.00
5-Oct-2025,14:21,6.00,6.06,10.00,343.90,448.58,450.00,237.70,352.73,30.89,27.61,74.76,0.53,0.67,-21.41,302.48,13019.00
5-Oct-2025,14:22,6.00,6.06,10.00,341.74,445.76,450.00,237.70,350.12,30.89,27.73,74.29,0.53,0.67,-20.92,300.58,13019.00
5-Oct-2025,14:23,6.00,6.06,10.00,347.12,452.77,450.00,237.70,351.86,30.78,27.73,75.46,0.52,0.67,-22.14,305.30,13019.00
5-Oct-2025,14:24,6.00,6.06,10.00,341.31,445.19,450.00,237.70,351.02,30.78,27.73,74.20,0.53,0.67,-20.82,300.19,13019.00
5-Oct-2025,14:25,6.00,6.06,10.00,348.67,454.79,450.00,237.70,349.83,30.78,27.54,75.80,0.52,0.67,-22.49,306.66,13019.00
5-Oct-2025,14:26,6.00,6.06,10.00,343.19,447.65,450.00,237.70,351.21,30.78,27.38,74.61,0.53,0.67,-21.25,301.85,13019.00
5-Oct-2025,14:27,6.00,6.06,10.11,347.74,466.36,465.00,237.70,350.31,30.78,27.50,77.73,0.51,0.67,-24.29,313.95,13019.00
5-Oct-2025,14:28,6.00,6.06,10.11,346.04,464.08,465.00,237.70,350.96,30.78,27.39,77.35,0.51,0.67,-23.92,312.42,13019.00
5-Oct-2025,14:29,6.00,6.06,10.11,342.73,459.64,465.00,237.70,353.05,30.78,27.50,76.61,0.52,0.67,-23.18,309.43,13019.00
5-Oct-2025,14:30,6.00,6.06,10.11,345.70,463.62,465.00,237.70,349.41,30.78,27.50,77.27,0.51,0.67,-23.84,312.11,13019.00
5-Oct-2025,14:31,6.00,6.06,10.11,345.11,462.83,465.00,237.70,350.92,30.89,27.50,77.14,0.51,0.67,-23.71,311.58,13019.00
5-Oct-2025,14:32,6.00,6.06,10.11,341.55,458.07,465.00,237.70,351.47,30.89,27.50,76.35,0.52,0.67,-22.92,308.37,13019.00
5-Oct-2025,14:33,6.00,6.06,10.11,349.44,468.64,465.00,237.70,352.02,30.89,27.50,78.11,0.51,0.67,-24.66,315.49,13019.00
5-Oct-2025,14:34,6.00,6.06,10.11,345.94,463.95,465.00,237.70,350.83,30.89,27.65,77.33,0.51,0.67,-23.89,312.33,13019.00
5-Oct-2025,14:35,6.00,6.06,10.11,343.04,460.06,465.00,237.70,350.57,30.89,27.65,76.68,0.52,0.67,-23.25,309.71,13019.00
5-Oct-2025,14:36,6.00,6.06,10.11,351.85,471.87,465.00,237.70,351.31,30.89,27.65,78.65,0.50,0.67,-25.17,317.66,13019.00
5-Oct-2025,14:37,6.00,6.06,10.11,343.29,460.39,465.00,237.70,351.44,30.89,27.65,76.73,0.52,0.67,-23.31,309.93,13019.00
5-Oct-2025,14:38,6.00,6.06,10.11,338.83,454.42,450.00,237.70,351.79,30.89,27.65,75.74,0.52,0.67,-22.42,306.42,13019.00
5-Oct-2025,14:39,6.00,6.06,10.11,346.90,465.24,465.00,237.70,351.05,30.89,27.52,77.54,0.51,0.67,-24.10,313.20,13019.00
5-Oct-2025,14:40,6.00,6.06,10.11,343.47,460.64,465.00,237.70,351.86,30.89,27.52,76.77,0.52,0.67,-23.35,310.10,13019.00
5-Oct-2025,14:41,6.00,6.06,10.11,343.56,460.76,465.00,237.70,352.05,30.89,27.52,76.79,0.52,0.67,-23.37,310.18,13019.00
5-Oct-2025,14:42,6.00,6.06,10.00,341.40,445.31,450.00,237.70,350.09,30.89,27.64,74.22,0.53,0.67,-20.84,300.27,13019.00
5-Oct-2025,14:43,6.00,6.06,10.00,343.93,448.62,450.00,237.70,350.38,30.89,27.52,74.77,0.53,0.67,-21.42,302.50,13019.00
5-Oct-2025,14:44,6.00,6.06,10.00,343.97,448.66,450.00,237.70,350.09,30.89,27.52,74.78,0.53,0.67,-21.43,302.53,13019.00
5-Oct-2025,14:45,6.00,6.06,10.00,342.76,447.09,450.00,237.70,353.02,30.89,27.52,74.52,0.53,0.67,-21.15,301.47,13019.00
5-Oct-2025,14:46,6.00,6.06,10.00,344.52,449.39,450.00,237.70,352.31,30.89,27.52,74.90,0.53,0.67,-21.56,303.02,13019.00
5-Oct-2025,14:47,6.00,6.06,10.00,344.74,449.67,450.00,237.70,352.60,30.89,27.52,74.95,0.53,0.67,-21.60,303.21,13019.00
5-Oct-2025,14:48,6.00,5.94,10.00,346.22,464.33,465.00,237.70,352.92,30.89,27.52,77.39,0.51,0.67,-23.96,312.59,13019.00
5-Oct-2025,14:49,6.00,5.94,10.00,344.71,462.29,465.00,237.70,351.15,30.89,27.52,77.05,0.51,0.67,-23.62,311.21,13019.00
5-Oct-2025,14:50,6.00,5.94,10.00,348.20,466.98,465.00,237.70,352.50,30.78,27.52,77.83,0.51,0.67,-24.39,314.37,13019.00
5-Oct-2025,14:51,6.00,5.94,10.00,347.52,466.07,465.00,237.70,351.47,30.78,27.52,77.68,0.51,0.67,-24.24,313.76,13020.00
5-Oct-2025,14:52,6.00,5.94,10.00,342.79,459.72,465.00,237.70,351.21,30.78,27.52,76.62,0.52,0.67,-23.19,309.48,13020.00
5-Oct-2025,14:53,6.00,5.94,10.00,344.95,462.63,465.00,237.70,349.44,30.67,27.42,77.11,0.51,0.67,-23.68,311.44,13020.00
5-Oct-2025,14:54,6.00,5.94,10.00,346.66,464.91,465.00,237.70,351.73,30.67,27.42,77.49,0.51,0.67,-24.05,312.98,13020.00
5-Oct-2025,14:55,6.00,5.94,10.00,342.33,459.10,465.00,237.70,351.60,30.67,27.42,76.52,0.52,0.67,-23.09,309.07,13020.00
5-Oct-2025,14:56,6.00,5.94,10.00,343.29,460.39,465.00,237.70,351.08,30.67,27.42,76.73,0.52,0.67,-23.31,309.93,13020.00
5-Oct-2025,14:57,6.00,5.94,10.00,349.72,469.01,465.00,237.70,351.15,30.67,27.42,78.17,0.51,0.67,-24.71,315.74,13020.00
5-Oct-2025,14:58,6.00,5.94,10.00,345.11,462.83,465.00,237.70,352.76,30.78,27.42,77.14,0.51,0.67,-23.71,311.58,13020.00
5-Oct-2025,14:59,6.00,5.94,10.00,345.36,463.17,465.00,237.70,352.21,30.67,27.42,77.20,0.51,0.67,-23.77,311.81,13020.00
5-Oct-2025,15:00,6.00,5.94,10.00,345.57,463.46,465.00,237.70,350.28,30.67,27.42,77.24,0.51,0.67,-23.81,312.00,13020.00
5-Oct-2025,15:01,6.00,5.94,10.00,347.43,465.94,465.00,237.70,351.63,30.67,27.42,77.66,0.51,0.67,-24.22,313.67,13020.00
5-Oct-2025,15:02,6.00,5.94,10.00,342.48,459.31,465.00,237.70,352.73,30.67,27.42,76.55,0.52,0.67,-23.12,309.21,13020.00
5-Oct-2025,15:03,6.00,5.94,10.00,347.58,466.15,465.00,237.70,350.67,30.67,27.42,77.69,0.51,0.67,-24.25,313.81,13020.00
5-Oct-2025,15:04,6.00,5.94,10.00,351.01,470.75,465.00,237.70,347.32,30.67,27.42,78.46,0.50,0.67,-24.99,316.91,13020.00
5-Oct-2025,15:05,6.00,5.94,10.00,341.62,458.15,465.00,237.70,349.28,30.67,27.42,76.36,0.52,0.67,-22.93,308.43,13020.00
5-Oct-2025,15:06,6.00,5.94,10.00,343.81,461.09,465.00,237.70,353.79,30.67,27.42,76.85,0.52,0.67,-23.42,310.41,13020.00
5-Oct-2025,15:07,6.00,5.94,10.00,342.08,458.77,465.00,237.70,351.70,30.67,27.52,76.46,0.52,0.67,-23.03,308.84,13020.00
5-Oct-2025,15:08,6.00,5.94,10.00,341.40,457.86,465.00,237.70,351.37,30.67,27.52,76.31,0.52,0.67,-22.88,308.23,13020.00
5-Oct-2025,15:09,6.00,5.94,10.00,341.46,457.94,465.00,237.70,351.47,30.67,27.66,76.32,0.52,0.67,-22.89,308.29,13020.00
5-Oct-2025,15:10,6.00,5.94,10.00,342.48,459.31,465.00,237.70,351.02,30.67,27.66,76.55,0.52,0.67,-23.12,309.21,13020.00
5-Oct-2025,15:11,6.00,5.94,10.00,345.67,463.58,465.00,237.70,350.79,30.67,27.66,77.26,0.51,0.67,-23.83,312.08,13020.00
5-Oct-2025,15:12,6.00,5.94,10.00,344.27,461.71,465.00,237.70,353.08,30.67,27.79,76.95,0.51,0.67,-23.52,310.82,13020.00
5-Oct-2025,15:13,6.00,5.94,10.00,344.37,461.84,465.00,237.70,351.47,30.78,27.68,76.97,0.51,0.67,-23.55,310.91,13020.00
5-Oct-2025,15:14,6.00,5.94,10.00,345.11,462.83,465.00,237.70,349.25,30.67,27.68,77.14,0.51,0.67,-23.71,311.58,13020.00
5-Oct-2025,15:15,6.00,5.94,10.00,343.25,460.35,465.00,237.70,351.95,30.67,27.68,76.73,0.52,0.67,-23.30,309.91,13020.00
5-Oct-2025,15:16,6.00,5.94,10.00,340.87,457.15,450.00,237.70,348.22,30.67,27.57,76.19,0.52,0.67,-22.89,308.26,13020.00
5-Oct-2025,15:17,6.00,5.94,10.00,342.88,459.85,465.00,237.70,349.96,30.67,27.57,76.64,0.52,0.67,-23.22,309.57,13020.00
5-Oct-2025,15:18,6.00,5.94,10.00,346.84,465.16,465.00,237.70,351.70,30.67,27.46,77.53,0.51,0.67,-24.09,313.15,13020.00
5-Oct-2025,15:19,6.00,5.94,10.00,347.34,465.82,465.00,237.70,349.76,30.67,27.46,77.64,0.51,0.67,-24.20,313.59,13020.00
5-Oct-2025,15:20,6.00,5.94,10.00,348.54,467.44,465.00,237.70,350.92,30.56,27.46,77.91,0.51,0.67,-24.46,314.68,13020.00
5-Oct-2025,15:21,6.00,5.94,10.00,348.73,467.69,465.00,237.70,352.21,30.56,27.46,77.95,0.51,0.67,-24.50,314.85,13020.00
5-Oct-2025,15:22,6.00,5.94,10.00,343.56,460.76,465.00,237.70,352.69,30.56,27.34,76.79,0.52,0.67,-23.37,310.18,13020.00
5-Oct-2025,15:23,6.00,5.94,10.00,343.44,460.59,465.00,237.70,353.47,30.56,27.34,76.77,0.52,0.67,-23.34,310.07,13020.00
5-Oct-2025,15:24,6.00,5.94,10.00,344.92,462.59,465.00,237.70,351.95,30.56,27.48,77.10,0.51,0.67,-23.67,311.42,13020.00
5-Oct-2025,15:25,6.00,5.94,10.00,345.02,462.71,465.00,237.70,354.17,30.56,27.48,77.12,0.51,0.67,-23.69,311.50,13020.00
5-Oct-2025,15:26,6.00,5.94,10.00,347.12,465.53,465.00,237.70,348.61,30.56,27.66,77.59,0.51,0.67,-24.15,313.39,13020.00
5-Oct-2025,15:27,6.00,5.94,10.00,345.36,463.17,465.00,237.70,350.15,30.56,27.66,77.20,0.51,0.67,-23.77,311.81,13020.00
5-Oct-2025,15:28,6.00,5.94,10.00,343.63,460.84,465.00,237.70,349.41,30.67,27.77,76.81,0.52,0.67,-23.38,310.24,13020.00
5-Oct-2025,15:29,6.00,5.94,10.00,344.99,462.67,465.00,237.70,350.89,30.67,27.77,77.11,0.51,0.67,-23.68,311.47,13020.00
5-Oct-2025,15:30,6.00,5.94,10.00,344.27,461.71,465.00,237.70,352.05,30.67,27.77,76.95,0.51,0.67,-23.52,310.82,13020.00
5-Oct-2025,15:31,6.00,5.94,10.00,347.46,465.99,465.00,237.70,352.73,30.67,27.92,77.67,0.51,0.67,-24.23,313.70,13020.00
5-Oct-2025,15:32,6.00,5.94,9.89,344.34,449.15,450.00,237.70,353.24,30.67,27.92,74.86,0.53,0.67,-21.51,302.86,13020.00
5-Oct-2025,15:33,6.00,5.94,9.89,344.34,449.15,450.00,237.70,351.73,30.67,27.92,74.86,0.53,0.67,-21.51,302.86,13020.00
5-Oct-2025,15:34,6.00,5.94,9.89,343.47,448.02,450.00,237.70,352.95,30.67,27.75,74.67,0.53,0.67,-21.32,302.10,13020.00
5-Oct-2025,15:35,6.00,5.94,9.89,343.69,448.30,450.00,237.70,351.60,30.67,27.75,74.72,0.53,0.67,-21.37,302.29,13020.00
5-Oct-2025,15:36,6.00,5.94,9.89,344.37,449.19,450.00,237.70,351.66,30.67,27.75,74.87,0.53,0.67,-21.52,302.89,13020.00
5-Oct-2025,15:37,6.00,5.94,9.89,345.57,450.76,450.00,237.70,353.11,30.67,27.75,75.13,0.53,0.67,-21.79,303.95,13020.00
5-Oct-2025,15:38,6.00,5.94,9.89,345.36,450.48,450.00,237.70,347.00,30.67,27.89,75.08,0.53,0.67,-21.75,303.76,13020.00
5-Oct-2025,15:39,6.00,5.94,9.89,343.53,448.10,450.00,237.70,354.11,30.67,27.89,74.68,0.53,0.67,-21.33,302.15,13020.00
5-Oct-2025,15:40,6.00,5.94,9.89,348.20,454.19,450.00,237.70,352.89,30.67,27.89,75.70,0.52,0.67,-22.39,306.26,13020.00
5-Oct-2025,15:41,6.00,5.94,9.89,348.29,454.31,450.00,237.70,352.02,30.78,27.89,75.72,0.52,0.67,-22.41,306.34,13020.00
5-Oct-2025,15:42,6.00,5.94,9.89,346.72,452.25,450.00,237.70,349.99,30.78,27.89,75.38,0.53,0.67,-22.05,304.95,13020.00
5-Oct-2025,15:43,6.00,5.94,9.89,341.92,446.00,450.00,237.70,352.98,30.78,27.89,74.33,0.53,0.67,-20.96,300.74,13020.00
5-Oct-2025,15:44,6.00,5.94,9.89,343.13,447.57,450.00,237.70,350.67,30.78,27.89,74.60,0.53,0.67,-21.24,301.80,13020.00
5-Oct-2025,15:45,6.00,5.94,9.89,344.65,449.55,450.00,237.70,349.96,30.67,27.89,74.93,0.53,0.67,-21.58,303.13,13020.00
5-Oct-2025,15:46,6.00,5.94,9.89,345.88,451.16,450.00,237.70,351.92,30.67,27.89,75.19,0.53,0.67,-21.86,304.22,13020.00
5-Oct-2025,15:47,6.00,5.94,9.89,345.29,450.40,450.00,237.70,350.67,30.67,27.89,75.07,0.53,0.67,-21.73,303.70,13020.00
5-Oct-2025,15:48,6.00,5.94,9.89,345.29,450.40,450.00,237.70,352.95,30.67,27.69,75.07,0.53,0.67,-21.73,303.70,13020.00
5-Oct-2025,15:49,6.00,5.94,9.89,343.19,447.65,450.00,237.70,351.99,30.67,27.52,74.61,0.53,0.67,-21.25,301.85,13020.00
5-Oct-2025,15:50,6.00,5.94,9.89,346.72,452.25,450.00,237.70,349.99,30.67,27.52,75.38,0.53,0.67,-22.05,304.95,13020.00
5-Oct-2025,15:51,6.00,5.94,10.00,344.03,461.38,465.00,237.70,352.18,30.67,27.38,76.90,0.52,0.67,-23.47,310.60,13021.00
5-Oct-2025,15:52,6.00,5.94,10.00,342.45,459.27,465.00,237.70,350.31,30.67,27.38,76.55,0.52,0.67,-23.12,309.18,13021.00
5-Oct-2025,15:53,6.00,5.94,10.00,342.94,459.93,465.00,237.70,353.21,30.67,27.38,76.66,0.52,0.67,-23.23,309.62,13021.00
5-Oct-2025,15:54,6.00,5.94,10.00,344.92,462.59,465.00,237.70,354.75,30.78,27.38,77.10,0.51,0.67,-23.67,311.42,13021.00
5-Oct-2025,15:55,6.00,5.94,10.00,346.78,465.07,465.00,237.70,351.34,30.78,27.38,77.51,0.51,0.67,-24.08,313.09,13021.00
5-Oct-2025,15:56,6.00,5.94,10.00,344.46,461.96,465.00,237.70,352.27,30.78,27.38,76.99,0.51,0.67,-23.57,310.99,13021.00
5-Oct-2025,15:57,6.00,5.94,10.00,344.52,462.05,465.00,237.70,353.11,30.78,27.56,77.01,0.51,0.67,-23.58,311.05,13021.00
5-Oct-2025,15:58,6.00,5.94,9.89,343.10,447.53,450.00,237.70,352.31,30.78,27.56,74.59,0.53,0.67,-21.23,301.77,13021.00
5-Oct-2025,15:59,6.00,5.94,9.89,344.80,449.75,450.00,237.70,352.69,30.78,27.56,74.96,0.53,0.67,-21.62,303.27,13021.00
5-Oct-2025,16:00,6.00,5.94,9.89,343.10,447.53,450.00,237.70,348.80,30.78,27.56,74.59,0.53,0.67,-21.23,301.77,13021.00
5-Oct-2025,16:01,6.00,5.94,9.89,349.07,455.32,450.00,237.70,351.41,30.67,27.56,75.89,0.52,0.67,-22.58,307.02,13021.00
5-Oct-2025,16:02,6.00,5.94,9.89,343.19,447.65,450.00,237.70,351.86,30.67,27.56,74.61,0.53,0.67,-21.25,301.85,13021.00
5-Oct-2025,16:03,6.00,5.94,9.89,344.40,449.23,450.00,237.70,352.53,30.67,27.56,74.87,0.53,0.67,-21.53,302.92,13021.00
5-Oct-2025,16:04,6.00,5.94,9.89,345.67,450.88,450.00,237.70,351.60,30.67,27.56,75.15,0.53,0.67,-21.82,304.03,13021.00
5-Oct-2025,16:05,6.00,5.94,9.89,346.07,451.40,450.00,237.70,351.60,30.67,27.56,75.23,0.53,0.67,-21.91,304.38,13021.00
5-Oct-2025,16:06,6.00,5.94,9.89,346.13,451.48,450.00,237.70,351.37,30.67,27.56,75.25,0.53,0.67,-21.92,304.43,13021.00
5-Oct-2025,16:07,6.00,6.06,9.89,343.13,434.96,435.00,237.70,353.27,30.67,27.78,72.49,0.55,0.67,-18.89,293.05,13021.00
5-Oct-2025,16:08,6.00,6.06,9.89,343.81,435.83,435.00,237.70,351.24,30.67,27.78,72.64,0.55,0.67,-19.05,293.64,13021.00
5-Oct-2025,16:09,6.00,6.06,9.89,341.43,432.81,435.00,237.70,350.60,30.67,27.78,72.14,0.55,0.67,-18.48,291.61,13021.00
5-Oct-2025,16:10,6.00,6.06,9.89,349.13,442.57,450.00,237.70,351.28,30.67,27.78,73.76,0.54,0.67,-20.35,298.42,13021.00
5-Oct-2025,16:11,6.00,6.06,9.89,345.11,437.47,435.00,237.70,351.53,30.67,27.78,72.91,0.54,0.67,-19.35,294.75,13021.00
5-Oct-2025,16:12,6.00,6.06,9.89,345.94,438.53,435.00,237.70,352.08,30.56,27.64,73.09,0.54,0.67,-19.55,295.46,13021.00
5-Oct-2025,16:13,6.00,6.06,9.89,341.74,433.20,435.00,237.70,350.54,30.67,27.64,72.20,0.55,0.67,-18.56,291.87,13021.00
5-Oct-2025,16:14,6.00,6.06,9.89,342.67,434.38,435.00,237.70,351.95,30.67,27.64,72.40,0.55,0.67,-18.78,292.66,13021.00
5-Oct-2025,16:15,6.00,6.06,9.89,344.27,436.41,435.00,237.70,351.66,30.67,27.64,72.74,0.54,0.67,-19.16,294.03,13021.00
5-Oct-2025,16:16,6.00,6.06,9.89,345.82,438.37,435.00,237.70,351.21,30.67,27.64,73.06,0.54,0.67,-19.52,295.35,13021.00
5-Oct-2025,16:17,6.00,6.06,9.89,346.13,438.77,435.00,237.70,352.37,30.67,27.64,73.13,0.54,0.67,-19.59,295.62,13021.00
5-Oct-2025,16:18,6.00,6.06,9.89,343.13,434.96,435.00,237.70,352.24,30.67,27.64,72.49,0.55,0.67,-18.89,293.05,13021.00
5-Oct-2025,16:19,6.00,6.06,9.89,344.31,436.45,435.00,237.70,352.11,30.56,27.64,72.74,0.54,0.67,-19.16,294.06,13021.00
5-Oct-2025,16:20,6.00,6.06,9.89,344.37,436.53,435.00,237.70,351.86,30.56,27.64,72.76,0.54,0.67,-19.18,294.11,13021.00
5-Oct-2025,16:21,6.00,6.06,9.89,343.97,436.02,435.00,237.70,351.28,30.56,27.64,72.67,0.55,0.67,-19.08,293.77,13021.00
5-Oct-2025,16:22,6.00,6.06,9.89,340.90,432.14,435.00,237.70,352.21,30.56,27.64,72.02,0.55,0.67,-18.36,291.15,13021.00
5-Oct-2025,16:23,6.00,6.06,9.89,342.57,434.26,435.00,237.70,352.56,30.56,27.51,72.38,0.55,0.67,-18.76,292.58,13021.00
5-Oct-2025,16:24,6.00,6.06,9.89,343.56,435.51,435.00,237.70,351.08,30.56,27.51,72.59,0.55,0.67,-18.99,293.42,13021.00
5-Oct-2025,16:25,6.00,6.06,9.89,345.51,437.98,435.00,237.70,351.02,30.56,27.51,73.00,0.54,0.67,-19.45,295.09,13021.00
5-Oct-2025,16:26,6.00,6.06,9.89,341.21,432.53,435.00,237.70,352.24,30.56,27.51,72.09,0.55,0.67,-18.43,291.42,13021.00
5-Oct-2025,16:27,6.00,6.06,9.89,345.94,438.53,435.00,237.70,352.44,30.44,27.51,73.09,0.54,0.67,-19.55,295.46,13021.00
5-Oct-2025,16:28,6.00,6.06,9.89,347.37,440.33,435.00,237.70,350.38,30.44,27.51,73.39,0.54,0.67,-19.88,296.67,13021.00
5-Oct-2025,16:29,6.00,6.06,9.89,348.39,441.63,435.00,237.70,350.83,30.44,27.51,73.61,0.54,0.67,-20.11,297.55,13021.00
5-Oct-2025,16:30,6.00,6.06,9.89,347.27,440.22,435.00,237.70,352.02,30.44,27.41,73.37,0.54,0.67,-19.86,296.60,13021.00
5-Oct-2025,16:31,6.00,6.06,9.89,348.02,441.16,435.00,237.70,348.61,30.44,27.41,73.53,0.54,0.67,-20.03,297.23,13021.00
5-Oct-2025,16:32,6.00,6.06,9.89,347.61,440.65,435.00,237.70,352.95,30.56,27.41,73.44,0.54,0.67,-19.93,296.89,13021.00
5-Oct-2025,16:33,6.00,6.06,9.89,348.02,441.16,435.00,237.70,352.08,30.56,27.41,73.53,0.54,0.67,-20.03,297.23,13021.00
5-Oct-2025,16:34,6.00,6.06,9.89,344.80,437.08,435.00,237.70,352.40,30.56,27.41,72.85,0.54,0.67,-19.28,294.48,13021.00
5-Oct-2025,16:35,6.00,6.06,9.89,341.46,432.85,435.00,237.70,352.24,30.56,27.41,72.14,0.55,0.67,-18.49,291.63,13021.00
5-Oct-2025,16:36,6.00,6.06,9.89,345.98,438.57,435.00,237.70,351.63,30.56,27.41,73.10,0.54,0.67,-19.56,295.49,13021.00
5-Oct-2025,16:37,6.00,6.06,9.89,344.80,437.08,435.00,237.70,351.86,30.56,27.41,72.85,0.54,0.67,-19.28,294.48,13021.00
5-Oct-2025,16:38,6.00,6.06,9.89,342.33,433.95,435.00,237.70,352.05,30.56,27.27,72.33,0.55,0.67,-18.70,292.37,13021.00
5-Oct-2025,16:39,6.00,6.06,9.89,342.30,433.91,435.00,237.70,349.54,30.56,27.27,72.32,0.55,0.67,-18.69,292.35,13021.00
5-Oct-2025,16:40,6.00,6.06,9.89,343.44,435.36,435.00,237.70,353.50,30.56,27.27,72.56,0.55,0.67,-18.96,293.32,13021.00
5-Oct-2025,16:41,6.00,6.06,9.89,346.75,439.55,435.00,237.70,351.95,30.56,27.27,73.26,0.54,0.67,-19.73,296.15,13021.00
5-Oct-2025,16:42,6.00,6.06,9.89,346.75,439.55,435.00,237.70,353.82,30.56,27.27,73.26,0.54,0.67,-19.73,296.15,13021.00
5-Oct-2025,16:43,6.00,6.06,9.89,346.04,438.65,435.00,237.70,351.76,30.56,27.27,73.11,0.54,0.67,-19.57,295.54,13021.00
5-Oct-2025,16:44,6.00,6.06,9.89,347.80,440.88,435.00,237.70,350.79,30.56,27.27,73.48,0.54,0.67,-19.98,297.04,13021.00
5-Oct-2025,16:45,6.00,6.06,9.89,345.91,438.49,435.00,237.70,352.02,30.56,27.45,73.08,0.54,0.67,-19.54,295.43,13021.00
5-Oct-2025,16:46,6.00,6.06,9.89,342.05,433.59,435.00,237.70,348.77,30.56,27.45,72.27,0.55,0.67,-18.63,292.13,13021.00
5-Oct-2025,16:47,6.00,6.06,9.89,344.27,436.41,435.00,237.70,352.50,30.56,27.45,72.74,0.54,0.67,-19.16,294.03,13021.00
5-Oct-2025,16:48,6.00,6.06,9.89,344.18,436.30,435.00,237.70,350.21,30.56,27.45,72.72,0.54,0.67,-19.14,293.96,13021.00
5-Oct-2025,16:49,6.00,6.06,9.89,345.88,438.45,435.00,237.70,353.21,30.56,27.45,73.08,0.54,0.67,-19.53,295.41,13021.00
5-Oct-2025,16:50,6.00,6.06,9.89,346.44,439.16,435.00,237.70,350.18,30.56,27.45,73.19,0.54,0.67,-19.66,295.88,13021.00
5-Oct-2025,16:51,6.00,6.06,9.89,344.40,436.57,435.00,237.70,350.63,30.67,27.45,72.76,0.54,0.67,-19.19,294.14,13022.00
5-Oct-2025,16:52,6.00,6.06,9.89,345.57,438.06,435.00,237.70,347.96,30.67,27.45,73.01,0.54,0.67,-19.46,295.14,13022.00
5-Oct-2025,16:53,6.00,6.06,9.89,345.20,437.59,435.00,237.70,353.34,30.56,27.45,72.93,0.54,0.67,-19.38,294.83,13022.00
5-Oct-2025,16:54,6.00,6.06,9.89,341.40,432.77,435.00,237.70,351.21,30.56,27.45,72.13,0.55,0.67,-18.48,291.58,13022.00
5-Oct-2025,16:55,6.00,6.06,9.89,342.02,433.55,435.00,237.70,350.86,30.56,27.28,72.26,0.55,0.67,-18.62,292.10,13022.00
5-Oct-2025,16:56,6.00,6.06,9.89,345.85,438.41,435.00,237.70,351.47,30.56,27.28,73.07,0.54,0.67,-19.53,295.38,13022.00
5-Oct-2025,16:57,6.00,6.06,9.89,345.39,437.83,435.00,237.70,352.08,30.56,27.28,72.97,0.54,0.67,-19.42,294.99,13022.00
5-Oct-2025,16:58,6.00,5.94,9.78,346.81,439.63,435.00,237.70,352.56,30.56,27.28,73.27,0.54,0.67,-19.75,296.20,13022.00
5-Oct-2025,16:59,6.00,5.94,9.78,345.48,437.94,435.00,237.70,351.05,30.44,27.15,72.99,0.54,0.67,-19.44,295.06,13022.00
5-Oct-2025,17:00,6.00,5.94,9.78,344.00,436.06,435.00,237.70,350.63,30.56,27.15,72.68,0.55,0.67,-19.09,293.80,13022.00
5-Oct-2025,17:01,6.00,5.94,9.78,348.70,442.02,435.00,237.70,351.31,30.44,27.15,73.67,0.54,0.67,-20.18,297.81,13022.00
5-Oct-2025,17:02,6.00,5.94,9.78,342.08,433.63,435.00,237.70,352.56,30.44,27.15,72.27,0.55,0.67,-18.64,292.16,13022.00
5-Oct-2025,17:03,6.00,5.94,9.78,342.23,433.83,435.00,237.70,350.21,30.44,27.15,72.31,0.55,0.67,-18.68,292.29,13022.00
5-Oct-2025,17:04,6.00,5.94,9.78,344.49,436.69,435.00,237.70,351.86,30.44,27.15,72.78,0.54,0.67,-19.21,294.22,13022.00
5-Oct-2025,17:05,6.00,5.94,9.78,345.17,437.55,435.00,237.70,350.54,30.44,27.15,72.93,0.54,0.67,-19.37,294.80,13022.00
5-Oct-2025,17:06,6.00,5.94,9.78,342.54,434.22,435.00,237.70,352.11,30.44,27.15,72.37,0.55,0.67,-18.75,292.56,13022.00
5-Oct-2025,17:07,6.00,5.94,9.78,343.81,435.83,435.00,237.70,352.82,30.44,27.15,72.64,0.55,0.67,-19.05,293.64,13022.00
5-Oct-2025,17:08,6.00,5.94,9.78,344.58,436.81,435.00,237.70,347.99,30.44,27.15,72.80,0.54,0.67,-19.23,294.30,13022.00
5-Oct-2025,17:09,6.00,5.94,9.78,343.75,435.75,435.00,237.70,348.48,30.44,27.15,72.63,0.55,0.67,-19.03,293.59,13022.00
5-Oct-2025,17:10,6.00,5.94,9.78,344.21,436.34,435.00,237.70,348.61,30.44,27.15,72.72,0.54,0.67,-19.14,293.98,13022.00
5-Oct-2025,17:11,6.00,5.94,9.89,345.82,451.08,450.00,237.70,353.27,30.44,27.15,75.18,0.53,0.67,-21.85,304.16,13022.00
5-Oct-2025,17:12,6.00,5.94,9.89,342.23,446.40,450.00,237.70,352.02,30.44,27.15,74.40,0.53,0.67,-21.03,301.01,13022.00
5-Oct-2025,17:13,6.00,5.94,9.89,345.67,450.88,450.00,237.70,351.44,30.44,27.15,75.15,0.53,0.67,-21.82,304.03,13022.00
5-Oct-2025,17:14,6.00,5.94,9.78,342.94,434.73,435.00,237.70,350.83,30.33,27.15,72.46,0.55,0.67,-18.84,292.90,13022.00
5-Oct-2025,17:15,6.00,5.94,9.78,343.66,435.63,435.00,237.70,352.69,30.44,27.15,72.61,0.55,0.67,-19.01,293.51,13022.00
5-Oct-2025,17:16,6.00,5.94,9.78,344.92,437.24,435.00,237.70,350.89,30.44,27.15,72.87,0.54,0.67,-19.31,294.59,13022.00
5-Oct-2025,17:17,6.00,5.94,9.78,341.28,432.61,435.00,237.70,353.24,30.44,27.15,72.10,0.55,0.67,-18.45,291.47,13022.00
5-Oct-2025,17:18,6.00,5.94,9.78,341.89,433.40,435.00,237.70,349.25,30.44,27.15,72.23,0.55,0.67,-18.60,292.00,13022.00
5-Oct-2025,17:19,6.00,5.94,9.78,340.35,431.44,435.00,237.70,349.25,30.33,27.15,71.91,0.55,0.67,-18.23,290.68,13022.00
5-Oct-2025,17:20,6.00,5.94,9.78,344.99,437.32,435.00,237.70,348.54,30.33,27.15,72.89,0.54,0.67,-19.33,294.64,13022.00
5-Oct-2025,17:21,6.00,5.94,9.78,343.22,435.08,435.00,237.70,352.08,30.33,27.15,72.51,0.55,0.67,-18.91,293.14,13022.00
5-Oct-2025,17:22,6.00,5.94,9.78,347.24,440.18,435.00,237.70,349.31,30.33,27.15,73.36,0.54,0.67,-19.85,296.57,13022.00
5-Oct-2025,17:23,6.00,5.94,9.78,346.04,438.65,435.00,237.70,353.05,30.33,27.15,73.11,0.54,0.67,-19.57,295.54,13022.00
5-Oct-2025,17:24,6.00,5.94,9.78,345.85,438.41,435.00,237.70,351.57,30.33,27.15,73.07,0.54,0.67,-19.53,295.38,13022.00
5-Oct-2025,17:25,6.00,5.94,9.78,345.67,438.18,435.00,237.70,351.37,30.44,27.15,73.03,0.54,0.67,-19.48,295.22,13022.00
5-Oct-2025,17:26,6.00,5.94,9.78,342.70,434.42,435.00,237.70,350.86,30.44,27.15,72.40,0.55,0.67,-18.79,292.69,13022.00
5-Oct-2025,17:27,6.00,5.94,9.78,344.06,436.14,435.00,237.70,350.83,30.44,27.15,72.69,0.55,0.67,-19.11,293.85,13022.00
5-Oct-2025,17:28,6.00,5.94,9.78,346.78,439.59,435.00,237.70,349.73,30.44,27.15,73.27,0.54,0.67,-19.74,296.17,13022.00
5-Oct-2025,17:29,6.00,6.06,9.78,344.49,424.03,420.00,237.70,350.54,30.44,27.15,70.67,0.56,0.67,-16.73,285.46,13022.00
5-Oct-2025,17:30,6.00,6.06,9.78,345.45,425.21,420.00,237.70,352.11,30.44,27.26,70.87,0.56,0.67,-16.96,286.25,13022.00
5-Oct-2025,17:31,6.00,6.06,9.78,341.80,420.72,420.00,237.70,352.53,30.44,27.26,70.12,0.56,0.67,-16.07,283.23,13022.00
5-Oct-2025,17:32,6.00,6.06,9.78,343.78,423.16,420.00,237.70,352.56,30.44,27.26,70.53,0.56,0.67,-16.56,284.87,13022.00
5-Oct-2025,17:33,6.00,6.06,9.78,344.65,424.22,420.00,237.70,352.89,30.44,27.26,70.70,0.56,0.67,-16.77,285.58,13022.00
5-Oct-2025,17:34,6.00,6.06,9.78,342.30,421.33,420.00,237.70,353.08,30.44,27.26,70.22,0.56,0.67,-16.20,283.64,13022.00
5-Oct-2025,17:35,6.00,6.06,9.78,343.81,423.19,420.00,237.70,347.61,30.56,27.26,70.53,0.56,0.67,-16.56,284.89,13022.00
5-Oct-2025,17:36,6.00,6.06,9.78,344.55,424.11,420.00,237.70,352.11,30.56,27.26,70.69,0.56,0.67,-16.74,285.51,13022.00
5-Oct-2025,17:37,6.00,6.06,9.78,344.61,424.18,420.00,237.70,353.92,30.56,27.26,70.70,0.56,0.67,-16.76,285.56,13022.00
5-Oct-2025,17:38,6.00,6.06,9.78,346.47,426.47,420.00,237.70,350.12,30.56,27.26,71.08,0.56,0.67,-17.21,287.10,13022.00
5-Oct-2025,17:39,6.00,6.06,9.78,343.25,422.51,420.00,237.70,351.15,30.56,27.26,70.42,0.56,0.67,-16.43,284.43,13022.00
5-Oct-2025,17:40,6.00,6.06,9.78,343.97,423.38,420.00,237.70,350.70,30.56,27.26,70.56,0.56,0.67,-16.60,285.02,13022.00
5-Oct-2025,17:41,6.00,6.06,9.78,347.95,428.29,435.00,237.70,350.21,30.56,27.26,71.38,0.56,0.67,-17.62,288.56,13022.00
5-Oct-2025,17:42,6.00,6.06,9.78,344.89,424.53,420.00,237.70,349.86,30.56,27.26,70.76,0.56,0.67,-16.83,285.79,13022.00
5-Oct-2025,17:43,6.00,6.06,9.78,346.35,426.31,420.00,237.70,350.99,30.56,27.26,71.05,0.56,0.67,-17.17,286.99,13022.00
5-Oct-2025,17:44,6.00,6.06,9.78,339.17,417.49,420.00,237.70,352.73,30.44,27.26,69.58,0.57,0.67,-15.42,281.05,13022.00
5-Oct-2025,17:45,6.00,6.06,9.78,344.92,424.56,420.00,237.70,351.08,30.44,27.26,70.76,0.56,0.67,-16.83,285.81,13022.00
5-Oct-2025,17:46,6.00,6.06,9.78,341.77,420.68,420.00,237.70,350.54,30.44,27.26,70.11,0.57,0.67,-16.07,283.20,13022.00
5-Oct-2025,17:47,6.00,6.06,9.78,343.90,423.31,420.00,237.70,352.24,30.44,27.26,70.55,0.56,0.67,-16.59,284.97,13022.00
5-Oct-2025,17:48,6.00,6.06,9.78,343.41,422.70,420.00,237.70,348.06,30.44,27.26,70.45,0.56,0.67,-16.47,284.56,13022.00
5-Oct-2025,17:49,6.00,6.06,9.78,349.10,429.70,435.00,237.70,353.05,30.44,27.26,71.62,0.55,0.67,-17.89,289.51,13022.00
5-Oct-2025,17:50,6.00,6.06,9.78,343.66,423.00,420.00,237.70,353.11,30.44,27.26,70.50,0.56,0.67,-16.53,284.76,13022.00
5-Oct-2025,17:51,6.00,6.06,9.78,344.61,424.18,420.00,237.70,352.05,30.44,27.14,70.70,0.56,0.67,-16.76,285.56,13022.00
5-Oct-2025,17:52,6.00,6.06,9.78,345.08,424.75,420.00,237.70,352.44,30.44,27.14,70.79,0.56,0.67,-16.87,285.94,13023.00
5-Oct-2025,17:53,6.00,6.06,9.78,345.36,425.10,420.00,237.70,351.86,30.44,27.14,70.85,0.56,0.67,-16.94,286.18,13023.00
5-Oct-2025,17:54,6.00,6.06,9.78,346.93,427.04,420.00,237.70,347.86,30.44,27.14,71.17,0.56,0.67,-17.32,287.48,13023.00
5-Oct-2025,17:55,6.00,6.06,9.78,343.78,423.16,420.00,237.70,350.02,30.44,27.14,70.53,0.56,0.67,-16.56,284.87,13023.00
5-Oct-2025,17:56,6.00,6.06,9.78,343.66,423.00,420.00,237.70,351.05,30.44,27.14,70.50,0.56,0.67,-16.53,284.76,13023.00
5-Oct-2025,17:57,6.00,6.06,9.78,347.95,428.29,435.00,237.70,351.08,30.44,27.14,71.38,0.56,0.67,-17.62,288.56,13023.00
5-Oct-2025,17:58,6.00,5.94,9.78,342.73,434.46,435.00,237.70,350.73,30.44,27.14,72.41,0.55,0.67,-18.79,292.72,13023.00
5-Oct-2025,17:59,6.00,5.94,9.78,341.24,432.57,435.00,237.70,349.54,30.44,27.14,72.10,0.55,0.67,-18.44,291.44,13023.00
5-Oct-2025,18:00,6.00,5.94,9.78,344.18,436.30,435.00,237.70,350.76,30.44,27.14,72.72,0.54,0.67,-19.14,293.96,13023.00
5-Oct-2025,18:01,6.00,5.94,9.78,345.98,438.57,435.00,237.70,352.44,30.44,27.14,73.10,0.54,0.67,-19.56,295.49,13023.00
5-Oct-2025,18:02,6.00,5.94,9.78,344.37,436.53,435.00,237.70,349.83,30.44,27.14,72.76,0.54,0.67,-19.18,294.11,13023.00
5-Oct-2025,18:03,6.00,5.94,9.78,340.50,431.63,435.00,237.70,351.05,30.33,27.14,71.94,0.55,0.67,-18.26,290.81,13023.00
5-Oct-2025,18:04,6.00,5.94,9.78,345.23,437.63,435.00,237.70,350.47,30.33,27.14,72.94,0.54,0.67,-19.38,294.85,13023.00
5-Oct-2025,18:05,6.00,5.94,9.78,345.26,437.67,435.00,237.70,350.89,30.33,27.14,72.95,0.54,0.67,-19.39,294.88,13023.00
5-Oct-2025,18:06,6.00,5.94,9.78,345.76,438.30,435.00,237.70,351.60,30.33,27.14,73.05,0.54,0.67,-19.51,295.30,13023.00
5-Oct-2025,18:07,6.00,5.94,9.78,342.70,434.42,435.00,237.70,350.41,30.33,27.14,72.40,0.55,0.67,-18.79,292.69,13023.00
5-Oct-2025,18:08,6.00,5.94,9.78,343.16,435.00,435.00,237.70,350.31,30.33,27.14,72.50,0.55,0.67,-18.89,293.08,13023.00
5-Oct-2025,18:09,6.00,5.94,9.78,343.75,435.75,435.00,237.70,353.43,30.33,26.99,72.63,0.55,0.67,-19.03,293.59,13023.00
5-Oct-2025,18:10,6.00,5.94,9.78,342.88,434.65,435.00,237.70,350.31,30.33,26.99,72.44,0.55,0.67,-18.83,292.85,13023.00
5-Oct-2025,18:11,6.00,5.94,9.78,345.11,437.47,435.00,237.70,355.46,30.33,26.99,72.91,0.54,0.67,-19.35,294.75,13023.00
5-Oct-2025,18:12,6.00,5.94,9.78,344.95,437.28,435.00,237.70,350.73,30.33,26.99,72.88,0.54,0.67,-19.32,294.62,13023.00
5-Oct-2025,18:13,6.00,5.94,9.78,341.43,432.81,435.00,237.70,353.63,30.33,27.13,72.14,0.55,0.67,-18.48,291.61,13023.00
5-Oct-2025,18:14,6.00,5.94,9.78,345.29,437.71,435.00,237.70,351.79,30.33,27.13,72.95,0.54,0.67,-19.40,294.91,13023.00
5-Oct-2025,18:15,6.00,5.94,9.78,342.33,433.95,435.00,237.70,351.60,30.33,26.98,72.33,0.55,0.67,-18.70,292.37,13023.00
5-Oct-2025,18:16,6.00,5.94,9.78,341.71,433.16,435.00,237.70,351.08,30.33,26.98,72.19,0.55,0.67,-18.55,291.84,13023.00
5-Oct-2025,18:17,6.00,5.94,9.78,346.04,438.65,435.00,237.70,350.18,30.33,26.98,73.11,0.54,0.67,-19.57,295.54,13023.00
5-Oct-2025,18:18,6.00,5.94,9.78,345.29,437.71,435.00,237.70,350.44,30.33,26.98,72.95,0.54,0.67,-19.40,294.91,13023.00
5-Oct-2025,18:19,6.00,5.94,9.78,343.59,435.55,435.00,237.70,350.60,30.33,26.98,72.59,0.55,0.67,-19.00,293.45,13023.00
5-Oct-2025,18:20,6.00,5.94,9.78,344.83,437.12,435.00,237.70,350.28,30.33,26.98,72.85,0.54,0.67,-19.29,294.51,13023.00
5-Oct-2025,18:21,6.00,5.94,9.78,340.90,432.14,435.00,237.70,349.89,30.22,26.98,72.02,0.55,0.67,-18.36,291.15,13023.00
5-Oct-2025,18:22,6.00,5.94,9.78,347.03,439.90,435.00,237.70,352.18,30.22,26.98,73.32,0.54,0.67,-19.80,296.38,13023.00
5-Oct-2025,18:23,6.00,5.94,9.78,345.23,437.63,435.00,237.70,352.76,30.22,26.98,72.94,0.54,0.67,-19.38,294.85,13023.00
5-Oct-2025,18:24,6.00,5.94,9.78,342.23,433.83,435.00,237.70,351.57,30.22,26.98,72.31,0.55,0.67,-18.68,292.29,13023.00
5-Oct-2025,18:25,6.00,5.94,9.78,343.69,435.67,435.00,237.70,353.85,30.22,26.98,72.61,0.55,0.67,-19.02,293.53,13023.00
5-Oct-2025,18:26,6.00,5.94,9.78,346.66,439.43,435.00,237.70,352.31,30.22,26.98,73.24,0.54,0.67,-19.71,296.07,13023.00
5-Oct-2025,18:27,6.00,5.94,9.78,345.36,437.79,435.00,237.70,351.47,30.22,26.98,72.97,0.54,0.67,-19.41,294.96,13023.00
5-Oct-2025,18:28,6.00,5.94,9.78,341.77,433.24,435.00,237.70,349.51,30.22,26.98,72.21,0.55,0.67,-18.57,291.90,13023.00
5-Oct-2025,18:29,6.00,5.94,9.78,344.18,436.30,435.00,237.70,351.92,30.11,26.98,72.72,0.54,0.67,-19.14,293.96,13023.00
5-Oct-2025,18:30,6.00,5.94,9.78,346.75,439.55,435.00,237.70,351.89,30.11,26.98,73.26,0.54,0.67,-19.73,296.15,13023.00
5-Oct-2025,18:31,6.00,5.94,9.78,343.50,435.43,435.00,237.70,349.76,30.11,26.98,72.57,0.55,0.67,-18.98,293.37,13023.00
5-Oct-2025,18:32,6.00,5.94,9.78,344.09,436.18,435.00,237.70,352.44,30.11,26.98,72.70,0.54,0.67,-19.11,293.88,13023.00
5-Oct-2025,18:33,6.00,5.94,9.67,344.99,424.64,420.00,237.70,353.53,30.11,26.98,70.77,0.56,0.67,-16.85,285.87,13023.00
5-Oct-2025,18:34,6.00,5.94,9.67,345.17,424.87,420.00,237.70,352.89,30.11,26.98,70.81,0.56,0.67,-16.89,286.02,13023.00
5-Oct-2025,18:35,6.00,5.94,9.67,343.69,423.04,420.00,237.70,351.02,30.00,26.98,70.51,0.56,0.67,-16.53,284.79,13023.00
5-Oct-2025,18:36,6.00,5.94,9.67,343.97,423.38,420.00,237.70,351.02,30.00,26.98,70.56,0.56,0.67,-16.60,285.02,13023.00
5-Oct-2025,18:37,6.00,5.94,9.67,344.89,424.53,420.00,237.70,353.40,30.00,26.98,70.76,0.56,0.67,-16.83,285.79,13023.00
5-Oct-2025,18:38,6.00,5.94,9.67,343.32,422.59,420.00,237.70,350.54,30.00,26.76,70.43,0.56,0.67,-16.44,284.49,13023.00
5-Oct-2025,18:39,6.00,5.94,9.67,346.35,426.32,420.00,237.70,351.28,30.00,26.76,71.05,0.56,0.67,-17.18,287.00,13023.00
5-Oct-2025,18:40,6.00,5.94,9.78,346.69,439.47,435.00,237.70,350.34,30.00,26.76,73.25,0.54,0.67,-19.72,296.09,13023.00
5-Oct-2025,18:41,6.00,5.94,9.78,346.87,439.71,435.00,237.70,352.50,29.89,26.76,73.29,0.54,0.67,-19.76,296.25,13023.00
5-Oct-2025,18:42,6.00,5.94,9.78,342.17,433.75,435.00,237.70,351.31,29.89,26.76,72.29,0.55,0.67,-18.66,292.24,13023.00
5-Oct-2025,18:43,6.00,5.94,9.78,346.56,439.32,435.00,237.70,351.18,29.89,26.62,73.22,0.54,0.67,-19.69,295.99,13023.00
5-Oct-2025,18:44,6.00,5.94,9.78,341.80,433.28,435.00,237.70,351.70,29.89,26.62,72.21,0.55,0.67,-18.57,291.92,13023.00
5-Oct-2025,18:45,6.00,5.94,9.78,343.01,434.81,435.00,237.70,351.70,29.89,26.62,72.47,0.55,0.67,-18.86,292.95,13023.00
5-Oct-2025,18:46,6.00,5.94,9.78,345.45,437.90,435.00,237.70,350.18,29.89,26.72,72.98,0.54,0.67,-19.43,295.04,13023.00
5-Oct-2025,18:47,6.00,5.94,9.78,348.26,441.47,435.00,237.70,351.12,30.00,26.72,73.58,0.54,0.67,-20.08,297.44,13023.00
5-Oct-2025,18:48,6.00,5.94,9.78,344.27,436.41,435.00,237.70,349.57,30.00,26.72,72.74,0.54,0.67,-19.16,294.03,13023.00
5-Oct-2025,18:49,6.00,5.94,9.78,343.97,436.02,435.00,237.70,351.82,30.00,26.72,72.67,0.55,0.67,-19.08,293.77,13023.00
5-Oct-2025,18:50,6.00,5.94,9.78,348.54,441.82,435.00,237.70,352.27,30.00,26.72,73.64,0.54,0.67,-20.15,297.68,13023.00
5-Oct-2025,18:51,6.00,5.94,9.78,344.34,436.49,435.00,237.70,352.69,30.00,26.72,72.75,0.54,0.67,-19.17,294.09,13024.00
5-Oct-2025,18:52,6.00,5.94,9.78,341.96,433.48,435.00,237.70,351.86,30.00,26.72,72.25,0.55,0.67,-18.61,292.06,13024.00
5-Oct-2025,18:53,6.00,5.94,9.78,344.95,437.28,435.00,237.70,348.93,30.00,26.88,72.88,0.54,0.67,-19.32,294.62,13024.00
5-Oct-2025,18:54,6.00,5.94,9.78,342.26,433.87,435.00,237.70,349.44,30.00,26.88,72.31,0.55,0.67,-18.68,292.32,13024.00
5-Oct-2025,18:55,6.00,5.94,9.78,346.35,439.04,435.00,237.70,352.37,30.00,26.88,73.17,0.54,0.67,-19.64,295.80,13024.00
5-Oct-2025,18:56,6.00,5.94,9.78,341.71,433.16,435.00,237.70,349.73,30.00,26.88,72.19,0.55,0.67,-18.55,291.84,13024.00
5-Oct-2025,18:57,6.00,5.94,9.78,342.76,434.49,435.00,237.70,349.96,30.00,26.88,72.42,0.55,0.67,-18.80,292.74,13024.00
5-Oct-2025,18:58,6.00,5.94,9.78,345.98,438.57,435.00,237.70,351.41,30.00,26.88,73.10,0.54,0.67,-19.56,295.49,13024.00
5-Oct-2025,18:59,6.00,5.94,9.78,343.44,435.36,435.00,237.70,351.28,30.00,26.88,72.56,0.55,0.67,-18.96,293.32,13024.00
5-Oct-2025,19:00,6.00,5.94,9.78,345.17,437.55,435.00,237.70,351.86,30.00,26.77,72.93,0.54,0.67,-19.37,294.80,13024.00
5-Oct-2025,19:01,6.00,5.94,9.78,340.44,431.55,435.00,237.70,353.40,30.00,26.77,71.93,0.55,0.67,-18.25,290.76,13024.00
5-Oct-2025,19:02,6.00,5.94,9.78,349.47,443.00,450.00,237.70,346.87,30.00,26.77,73.83,0.54,0.67,-20.42,298.71,13024.00
5-Oct-2025,19:03,6.00,5.94,9.78,345.20,437.59,435.00,237.70,349.28,30.00,26.77,72.93,0.54,0.67,-19.38,294.83,13024.00
5-Oct-2025,19:04,6.00,5.94,9.78,344.49,436.69,435.00,237.70,350.96,29.89,26.77,72.78,0.54,0.67,-19.21,294.22,13024.00
5-Oct-2025,19:05,6.00,5.94,9.78,346.16,438.81,435.00,237.70,348.38,30.00,26.77,73.14,0.54,0.67,-19.60,295.65,13024.00
5-Oct-2025,19:06,6.00,5.94,9.78,342.85,434.61,435.00,237.70,351.73,30.00,26.77,72.44,0.55,0.67,-18.82,292.82,13024.00
5-Oct-2025,19:07,6.00,5.94,9.78,345.94,438.53,435.00,237.70,354.53,30.00,26.96,73.09,0.54,0.67,-19.55,295.46,13024.00
5-Oct-2025,19:08,6.00,5.94,9.78,346.28,438.96,435.00,237.70,349.38,30.00,26.96,73.16,0.54,0.67,-19.63,295.75,13024.00
5-Oct-2025,19:09,6.00,5.94,9.78,349.87,443.51,450.00,237.70,352.05,30.00,26.96,73.92,0.54,0.67,-20.52,299.06,13024.00
5-Oct-2025,19:10,6.00,5.94,9.78,344.52,436.73,435.00,237.70,351.79,30.00,26.96,72.79,0.54,0.67,-19.22,294.25,13024.00
5-Oct-2025,19:11,6.00,5.94,9.78,347.68,440.73,435.00,237.70,349.89,30.00,26.96,73.46,0.54,0.67,-19.95,296.94,13024.00
5-Oct-2025,19:12,6.00,5.94,9.78,345.54,438.02,435.00,237.70,352.69,30.00,26.96,73.00,0.54,0.67,-19.45,295.12,13024.00
5-Oct-2025,19:13,6.00,5.94,9.78,346.19,438.84,435.00,237.70,349.44,30.00,27.09,73.14,0.54,0.67,-19.60,295.67,13024.00
5-Oct-2025,19:14,6.00,5.94,9.78,343.69,435.67,435.00,237.70,350.73,30.00,27.09,72.61,0.55,0.67,-19.02,293.53,13024.00
5-Oct-2025,19:15,6.00,5.94,9.78,342.17,433.75,435.00,237.70,351.44,30.00,27.09,72.29,0.55,0.67,-18.66,292.24,13024.00
5-Oct-2025,19:16,6.00,5.94,9.78,342.67,434.38,435.00,237.70,352.85,30.00,27.09,72.40,0.55,0.67,-18.78,292.66,13024.00
5-Oct-2025,19:17,6.00,5.94,9.78,348.45,441.71,435.00,237.70,351.37,30.00,27.09,73.62,0.54,0.67,-20.13,297.60,13024.00
5-Oct-2025,19:18,6.00,5.94,9.78,344.65,436.89,435.00,237.70,352.27,30.00,27.09,72.82,0.54,0.67,-19.25,294.35,13024.00
5-Oct-2025,19:19,6.00,5.94,9.78,343.66,435.63,435.00,237.70,351.08,30.00,27.09,72.61,0.55,0.67,-19.01,293.51,13024.00
5-Oct-2025,19:20,6.00,5.94,9.78,348.51,441.78,435.00,237.70,351.34,30.11,27.09,73.63,0.54,0.67,-20.14,297.65,13024.00
5-Oct-2025,19:21,6.00,5.94,9.78,342.60,434.30,435.00,237.70,352.53,30.11,27.09,72.38,0.55,0.67,-18.76,292.61,13024.00
5-Oct-2025,19:22,6.00,5.94,9.78,342.54,434.22,435.00,237.70,350.86,30.11,27.09,72.37,0.55,0.67,-18.75,292.56,13024.00
5-Oct-2025,19:23,6.00,5.94,9.78,348.82,442.18,435.00,237.70,354.82,30.11,27.07,73.70,0.54,0.67,-20.21,297.92,13024.00
5-Oct-2025,19:24,6.00,5.94,9.78,346.96,439.82,435.00,237.70,352.08,30.22,27.07,73.30,0.54,0.67,-19.78,296.33,13024.00
5-Oct-2025,19:25,6.00,5.94,9.78,350.80,444.68,450.00,237.70,350.99,30.22,27.07,74.11,0.53,0.67,-20.73,299.85,13024.00
5-Oct-2025,19:26,6.00,5.94,9.78,345.29,437.71,435.00,237.70,353.11,30.22,27.07,72.95,0.54,0.67,-19.40,294.91,13024.00
5-Oct-2025,19:27,6.00,5.94,9.78,343.29,435.16,435.00,237.70,350.60,30.22,27.07,72.53,0.55,0.67,-18.92,293.19,13024.00
5-Oct-2025,19:28,6.00,5.94,9.78,342.98,434.77,435.00,237.70,351.50,30.22,27.07,72.46,0.55,0.67,-18.85,292.93,13024.00
5-Oct-2025,19:29,6.00,5.94,9.78,346.22,438.88,435.00,237.70,350.31,30.22,27.07,73.15,0.54,0.67,-19.61,295.70,13024.00
5-Oct-2025,19:30,6.00,5.94,9.78,344.12,436.22,435.00,237.70,352.53,30.11,27.07,72.70,0.54,0.67,-19.12,293.90,13024.00
5-Oct-2025,19:31,6.00,5.94,9.78,346.35,439.04,435.00,237.70,350.99,30.11,27.07,73.17,0.54,0.67,-19.64,295.80,13024.00
5-Oct-2025,19:32,6.00,5.94,9.78,345.67,438.18,435.00,237.70,351.44,30.11,27.18,73.03,0.54,0.67,-19.48,295.22,13024.00
5-Oct-2025,19:33,6.00,5.94,9.78,346.22,438.88,435.00,237.70,351.82,30.11,27.18,73.15,0.54,0.67,-19.61,295.70,13024.00
5-Oct-2025,19:34,6.00,5.94,9.78,346.13,438.77,435.00,237.70,352.50,30.11,27.18,73.13,0.54,0.67,-19.59,295.62,13024.00
5-Oct-2025,19:35,6.00,5.94,9.78,348.45,441.71,435.00,237.70,352.76,30.11,27.05,73.62,0.54,0.67,-20.13,297.60,13024.00
5-Oct-2025,19:36,6.00,5.94,9.78,346.01,438.61,435.00,237.70,349.15,30.11,27.16,73.10,0.54,0.67,-19.56,295.51,13024.00
5-Oct-2025,19:37,6.00,5.94,9.78,342.26,433.87,435.00,237.70,350.38,30.11,27.16,72.31,0.55,0.67,-18.68,292.32,13024.00
5-Oct-2025,19:38,6.00,5.94,9.78,348.08,441.24,435.00,237.70,352.85,30.11,27.16,73.54,0.54,0.67,-20.04,297.29,13024.00
5-Oct-2025,19:39,6.00,5.94,9.78,346.93,439.79,435.00,237.70,351.15,30.11,27.16,73.30,0.54,0.67,-19.78,296.31,13024.00
5-Oct-2025,19:40,6.00,5.94,9.78,344.40,436.57,435.00,237.70,352.02,30.11,27.16,72.76,0.54,0.67,-19.19,294.14,13024.00
5-Oct-2025,19:41,6.00,5.94,9.78,347.40,440.37,435.00,237.70,351.66,30.11,27.16,73.40,0.54,0.67,-19.88,296.70,13024.00
5-Oct-2025,19:42,6.00,5.94,9.78,342.70,434.42,435.00,237.70,349.89,30.11,27.16,72.40,0.55,0.67,-18.79,292.69,13024.00
5-Oct-2025,19:43,6.00,5.94,9.78,344.77,437.04,435.00,237.70,349.44,30.11,27.16,72.84,0.54,0.67,-19.27,294.46,13024.00
5-Oct-2025,19:44,6.00,5.94,9.78,347.06,439.94,435.00,237.70,353.85,30.11,27.16,73.32,0.54,0.67,-19.81,296.41,13024.00
5-Oct-2025,19:45,6.00,5.94,9.78,345.14,437.51,435.00,237.70,350.67,30.11,27.16,72.92,0.54,0.67,-19.36,294.77,13024.00
5-Oct-2025,19:46,6.00,5.94,9.78,344.92,437.24,435.00,237.70,352.60,30.11,27.16,72.87,0.54,0.67,-19.31,294.59,13024.00
5-Oct-2025,19:47,6.00,5.94,9.78,342.11,433.67,435.00,237.70,350.15,30.11,27.16,72.28,0.55,0.67,-18.65,292.19,13024.00
5-Oct-2025,19:48,6.00,5.94,9.78,344.71,436.96,435.00,237.70,351.05,30.11,27.16,72.83,0.54,0.67,-19.26,294.40,13024.00
5-Oct-2025,19:49,6.00,5.94,9.78,344.92,437.24,435.00,237.70,353.05,30.11,27.16,72.87,0.54,0.67,-19.31,294.59,13024.00
5-Oct-2025,19:50,6.00,5.94,9.78,347.30,440.26,435.00,237.70,354.43,30.11,27.16,73.38,0.54,0.67,-19.86,296.63,13024.00
5-Oct-2025,19:51,6.00,5.94,9.78,342.23,433.83,435.00,237.70,353.18,30.11,27.16,72.31,0.55,0.67,-18.68,292.29,13025.00
5-Oct-2025,19:52,6.00,5.94,9.78,346.13,438.77,435.00,237.70,350.73,30.11,27.16,73.13,0.54,0.67,-19.59,295.62,13025.00
5-Oct-2025,19:53,6.00,5.94,9.78,344.68,436.92,435.00,237.70,352.24,30.11,27.16,72.82,0.54,0.67,-19.25,294.37,13025.00
5-Oct-2025,19:54,6.00,5.94,9.78,345.63,438.14,435.00,237.70,353.30,30.11,27.16,73.02,0.54,0.67,-19.48,295.20,13025.00
5-Oct-2025,19:55,6.00,5.94,9.78,344.46,436.65,435.00,237.70,352.05,30.11,27.16,72.78,0.54,0.67,-19.20,294.19,13025.00
5-Oct-2025,19:56,6.00,5.94,9.78,347.55,440.57,435.00,237.70,350.76,30.22,27.16,73.43,0.54,0.67,-19.92,296.83,13025.00
5-Oct-2025,19:57,6.00,5.94,9.78,345.91,438.49,435.00,237.70,350.79,30.22,27.16,73.08,0.54,0.67,-19.54,295.43,13025.00
5-Oct-2025,19:58,6.00,5.94,9.78,345.39,437.83,435.00,237.70,351.66,30.22,27.16,72.97,0.54,0.67,-19.42,294.99,13025.00
5-Oct-2025,19:59,6.00,5.94,9.78,344.12,436.22,435.00,237.70,349.35,30.22,27.16,72.70,0.54,0.67,-19.12,293.90,13025.00
5-Oct-2025,20:00,6.00,5.94,9.78,343.56,435.51,435.00,237.70,353.47,30.22,27.16,72.59,0.55,0.67,-18.99,293.42,13025.00
5-Oct-2025,20:01,6.00,5.94,9.78,343.13,434.96,435.00,237.70,352.24,30.22,27.16,72.49,0.55,0.67,-18.89,293.05,13025.00
5-Oct-2025,20:02,6.00,5.94,9.78,344.71,436.96,435.00,237.70,351.50,30.22,27.28,72.83,0.54,0.67,-19.26,294.40,13025.00
5-Oct-2025,20:03,6.00,5.94,9.78,343.22,435.08,435.00,237.70,351.76,30.22,27.13,72.51,0.55,0.67,-18.91,293.14,13025.00
5-Oct-2025,20:04,6.00,5.94,9.78,347.77,440.84,435.00,237.70,352.31,30.22,27.13,73.47,0.54,0.67,-19.97,297.02,13025.00
5-Oct-2025,20:05,6.00,5.94,9.78,344.31,436.45,435.00,237.70,353.14,30.22,27.01,72.74,0.54,0.67,-19.16,294.06,13025.00
5-Oct-2025,20:06,6.00,5.94,9.78,344.43,436.61,435.00,237.70,350.09,30.22,27.01,72.77,0.54,0.67,-19.19,294.17,13025.00
